time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628000,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.937561117112637e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000104647304397,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.729214121354744e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000104647304397,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004964017425663,293.1502685546875,294.1499938964844,296.0574035644531,293.8207702636719,294.7724609375,296.081787109375,293.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588364675641,1.274399075157362e-08,0.0010588236618787,-0.032428540289402,0.0,0.050000000745058,0.0,-0.0111305583268404,60.0,2.110020160675049,0.0,-7.643929933465189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628060,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.92561981547624e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001045215540216,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,7.719926361460239e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001045215540216,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004958052886649,293.1502990722656,294.1499938964844,296.0508117675781,293.81451416015625,294.7845153808594,296.0750427246094,293.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575641645118,1.2595211096311232e-08,0.0010575515916571,-0.0320392660796642,0.0,0.050000000745058,0.0,-0.0110568022355437,60.0,2.1017885208129883,0.0,-7.625570930258618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.91404231172055e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001043996380758,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,7.710921636316925e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001043996380758,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0004952269373461,293.1503295898437,294.1499938964844,296.0443420410156,293.80841064453125,294.79638671875,296.0683898925781,293.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563305113464,1.2450954045561956e-08,0.001056318054907,-0.0316618122160434,0.0,0.050000000745058,0.0,-0.0109852878376841,60.0,2.093741178512573,0.0,-7.607791019381693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.902831516228616e-05,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001042815783875,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,7.702202128712088e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001042815783875,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0004946669214405,293.1503601074219,294.1499938964844,296.0380249023437,293.8023986816406,294.8080749511719,296.0618896484375,293.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551359737291,1.2311272001852558e-08,0.001055123633705,-0.0312963128089904,0.0,0.050000000745058,0.0,-0.0109160412102937,60.0,2.085886001586914,0.0,-7.590595174633563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.892035450320692e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001041678988258,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.69380567362532e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001041678988258,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004941276856698,293.1504211425781,294.1499938964844,296.0318298339844,293.7965393066406,294.819580078125,296.0555114746094,293.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539856739342,1.2176762709259492e-08,0.0010539734503254,-0.0309443417936563,0.0,0.050000000745058,0.0,-0.0108493594452738,60.0,2.0782217979431152,0.0,-7.574053739745068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.881659934762864e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001040586357703,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.685735181439668e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001040586357703,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004936093464493,293.15045166015625,294.1499938964844,296.0257873535156,293.7908020019531,294.8309020996094,296.0492553710937,293.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528800776228,1.2047484787558462e-08,0.0010528680868446,-0.030606048181653,0.0,0.050000000745058,0.0,-0.0107852704823017,60.0,2.070759057998657,0.0,-7.55817310960083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.871740621747448e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001039541821228,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.678020483581349e-05,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001039541821228,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0004931138828396,293.1504821777344,294.1499938964844,296.0198669433594,293.78521728515625,294.8420715332031,296.0431213378906,293.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518231429159,1.1923894760457188e-08,0.0010518112685531,-0.0302826277911663,0.0,0.050000000745058,0.0,-0.010724002495408,60.0,2.0634958744049072,0.0,-7.543007285448766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,9.862294973572716e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0001038547125062,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,7.670673949178308e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0001038547125062,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004926420515403,293.1505432128906,294.1499938964844,296.0140686035156,293.7797241210937,294.85302734375,296.037109375,293.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508167324587,1.1806204902597985e-08,0.0010508048580959,-0.0299746375530958,0.0,0.050000000745058,0.0,-0.0106656579300761,60.0,2.056436061859131,0.0,-7.528579004656424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,9.853344090515748e-05,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0001037604597513,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,7.663712312933058e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0001037604597513,297.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0004921949584968,293.15057373046875,294.1499938964844,296.0083923339844,293.7743530273437,294.8638610839844,296.0312194824219,293.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049862941727,1.1694681667506757e-08,0.0010498513001948,-0.0296827796846628,0.0,0.050000000745058,0.0,-0.0106103708967566,60.0,2.049577474594116,0.0,-7.51491953110417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.844904707279056e-05,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.000103671583929,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.657147943973541e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.000103671583929,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0004917733604088,293.150634765625,294.1499938964844,296.0028686523437,293.76910400390625,294.87451171875,296.0254211425781,293.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489637497812,1.158952844804162e-08,0.001048952108249,-0.0294075850397348,0.0,0.050000000745058,0.0,-0.0105582419782876,60.0,2.0429346561431885,0.0,-7.502051602159554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.836997924139725e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001035883251461,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,7.650998304598033e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001035883251461,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0004913784214295,293.15069580078125,294.1499938964844,295.9974670410156,293.7640075683594,294.885009765625,296.019775390625,293.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481212520971,1.149101436226374e-08,0.0010481097269803,-0.0291497576981782,0.0,0.050000000745058,0.0,-0.0105094043537974,60.0,2.0364952087402344,0.0,-7.490005771160213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.82964047580026e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001035108507494,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.64527649153024e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001035108507494,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0004910108982585,293.1507263183594,294.1499938964844,295.9921569824219,293.7590026855469,294.8953552246094,296.01422119140625,293.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104733731132,1.1399347243923332e-08,0.0010473259026184,-0.0289098471403121,0.0,0.050000000745058,0.0,-0.0104639614000916,60.0,2.030276298522949,0.0,-7.478806196559162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.822850552154704e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001034393499139,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,7.639994873898104e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001034393499139,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0004906717222183,293.1507873535156,294.1499938964844,295.98699951171875,293.7541198730469,294.9055480957031,296.0087890625,293.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466137900948,1.1314746473090054e-08,0.0010466024978086,-0.0286884251981973,0.0,0.050000000745058,0.0,-0.0104220211505889,60.0,2.0242629051208496,0.0,-7.468477747352156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.816643432714044e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0001033739827107,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,7.635167276021093e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0001033739827107,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004903617082163,293.1508483886719,294.1499938964844,295.9819641113281,293.74932861328125,294.9155578613281,296.00347900390625,293.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459524346515,1.1237410113551505e-08,0.0010459411423653,-0.0284860115498304,0.0,0.050000000745058,0.0,-0.0103836813941597,60.0,2.0184743404388428,0.0,-7.45904173982126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.811038034968078e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001033149528666,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.630807522218674e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001033149528666,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0004900816711597,293.1509094238281,294.1499938964844,295.97705078125,293.74468994140625,294.92547607421875,295.9982604980469,293.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453549912199,1.1167563762626289e-08,0.0010453439317643,-0.028303200379014,0.0,0.050000000745058,0.0,-0.0103490557521581,60.0,2.012892961502075,0.0,-7.45052517459044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.806048183236272e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0001032624131767,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.626926526427269e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0001032624131767,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0004898324259556,293.1509704589844,294.1499938964844,295.9722595214844,293.7401428222656,294.9352111816406,295.9931335449219,293.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448233224451,1.1105395714139377e-08,0.0010448122629895,-0.0281404815614223,0.0,0.050000000745058,0.0,-0.0103182364255189,60.0,2.007540941238404,0.0,-7.44294865739903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.801693522604182e-05,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0001032165528158,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,7.623539568157867e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0001032165528158,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004896149039268,293.1510314941406,294.1499938964844,295.9675598144531,293.7357177734375,294.94482421875,295.9881591796875,293.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443592909723,1.1051136894479896e-08,0.0010443482315167,-0.027998462319374,0.0,0.050000000745058,0.0,-0.0102913379669189,60.0,2.002405881881714,0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.797990787774324e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.000103177560959,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.620659016538411e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.000103177560959,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0004894299199804,293.1510925292969,294.1499938964844,295.9630126953125,293.7313842773437,294.95428466796875,295.9832458496094,293.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439647594466,1.1004999578290152e-08,0.0010439536999911,-0.0278777014464139,0.0,0.050000000745058,0.0,-0.0102684656158089,60.0,1.9974913597106927,0.0,-7.430721638002069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.794958168640731e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.000103145626781,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.618300878675655e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.000103145626781,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0004892784636467,293.1511535644531,294.1499938964844,295.95855712890625,293.7271728515625,294.963623046875,295.9784545898437,293.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436415905132,1.0967220021029789e-08,0.001043630647473,-0.0277788136154413,0.0,0.050000000745058,0.0,-0.0102497367188334,60.0,1.9927898645401,0.0,-7.42612300541623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.792614582693204e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001031209467328,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,7.616478251293302e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001031209467328,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004891614080406,293.1512451171875,294.1499938964844,295.9542236328125,293.7230529785156,294.97283935546875,295.9737548828125,293.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433918796479,1.0938017602768468e-08,0.0010433809366077,-0.0277023781090974,0.0,0.050000000745058,0.0,-0.010235259309411,60.0,1.9883289337158203,0.0,-7.422569581194693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.790959302335978e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001031035135383,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.615190406795591e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001031035135383,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004890786949545,293.1513061523437,294.1499938964844,295.95001220703125,293.71905517578125,294.9819030761719,295.9691467285156,293.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104321539402,1.0917387882614094e-08,0.0010432044509798,-0.0276483800262212,0.0,0.050000000745058,0.0,-0.0102250324562191,60.0,1.9840818643569944,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.789817704586312e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001030914936563,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,7.614302739966661e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001030914936563,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0004890216514468,293.1513977050781,294.1499938964844,295.9460144042969,293.7153015136719,294.9908752441406,295.96466064453125,293.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430937400087,1.0903167257936276e-08,0.0010430827969685,-0.0276111587882041,0.0,0.050000000745058,0.0,-0.0102179823443293,60.0,1.9800918102264404,0.0,-7.418329772690414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.78885655058548e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001030813727993,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.613554771523923e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001030813727993,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004889736301265,293.1514587402344,294.1499938964844,295.9424133300781,293.7118835449219,294.99969482421875,295.9603271484375,293.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891191948303458e-08,0.0010429804679006,-0.0275798104703426,0.0,0.050000000745058,0.0,-0.0102120451629161,60.0,1.9763554334640503,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.788094030227512e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001030733474181,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,7.612962508574128e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001030733474181,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0004889355623163,293.15155029296875,294.1499938964844,295.93914794921875,293.70880126953125,295.0084228515625,295.9562072753906,293.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429100366309,1.0881692880104764e-08,0.0010428992100059,-0.0275549478828907,0.0,0.050000000745058,0.0,-0.0102073363959789,60.0,1.972944736480713,0.0,-7.41571781759376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.787509770831092e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001030671919579,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,7.612507761223242e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001030671919579,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004889064002782,293.151611328125,294.1499938964844,295.93621826171875,293.7060241699219,295.0170288085937,295.9523010253906,293.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428477544337,1.0874408928884804e-08,0.0010428369278088,-0.0275358837097883,0.0,0.050000000745058,0.0,-0.0102037256583571,60.0,1.9697774648666384,0.0,-7.414832481345003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.787106682779267e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001030629427987,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.61219416745007e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001030629427987,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004888862604275,293.1517028808594,294.1499938964844,295.9336242675781,293.7035522460937,295.0255432128906,295.9486083984375,293.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869384503564561e-08,0.001042793970555,-0.0275227315723896,0.0,0.050000000745058,0.0,-0.01020123437047,60.0,1.9669089317321773,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.786872396944092e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.000103060476249,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,7.612011540913954e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.000103060476249,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.00048887450248,293.1517944335937,294.1499938964844,295.93133544921875,293.701416015625,295.0339660644531,295.9451904296875,293.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427797678858,1.0866463284742169e-08,0.0010427689412608,-0.027515085414052,0.0,0.050000000745058,0.0,-0.0101997861638665,60.0,1.964322805404663,0.0,-7.413866143224368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.786798182176426e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001030596977216,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.611954060848802e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001030596977216,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0004888708353973,293.1518859863281,294.1499938964844,295.9293518066406,293.69952392578125,295.0422668457031,295.94207763671875,293.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427718516439,1.0865541355542518e-08,0.0010427610250189,-0.0275126714259386,0.0,0.050000000745058,0.0,-0.0101993288844823,60.0,1.9620062112808228,0.0,-7.413753877472119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.786876034922898e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0001030605199048,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.612014451297e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0001030605199048,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0004888747353106,293.1519775390625,294.1499938964844,295.9276733398437,293.69793701171875,295.0505065917969,295.939208984375,293.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780233547,1.0866511246376833e-08,0.0010427692905068,-0.027515210211277,0.0,0.050000000745058,0.0,-0.0101998103782534,60.0,1.9599419832229608,0.0,-7.413871827566254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.787097224034368e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001030628482112,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.612186891492456e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001030628482112,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0004888857947662,293.1520690917969,294.1499938964844,295.92626953125,293.6966247558594,295.0586242675781,295.9366455078125,293.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428037494421,1.0869270816726841e-08,0.0010427929228171,-0.0275224316865205,0.0,0.050000000745058,0.0,-0.0102011775597929,60.0,1.9581379890441888,0.0,-7.414207203737534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.787453745957464e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001030666026053,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.612464105477557e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001030666026053,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004889036063104,293.15216064453125,294.1499938964844,295.9251403808594,293.695556640625,295.066650390625,295.934326171875,293.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042841700837,1.0873711708825342e-08,0.001042830874212,-0.0275340564548969,0.0,0.050000000745058,0.0,-0.0102033792063593,60.0,1.9565507173538208,0.0,-7.414747926759446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.787941235117614e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001030717321555,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.612843182869256e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001030717321555,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004889279371127,293.1522521972656,294.1499938964844,295.9242858886719,293.6947021484375,295.0746154785156,295.9323425292969,293.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428936220705,1.0879779743788733e-08,0.0010428827954456,-0.0275499392300844,0.0,0.050000000745058,0.0,-0.0102063873782753,60.0,1.9552186727523804,0.0,-7.415485470119165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.78853859123774e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0001030780258588,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.613308116560802e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0001030780258588,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004889577976427,293.15234375,294.1499938964844,295.92364501953125,293.6941223144531,295.0824890136719,295.9305725097656,293.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429573012515,1.0887223567124238e-08,0.0010429463582113,-0.0275694243609905,0.0,0.050000000745058,0.0,-0.0102100782096385,60.0,1.954067707061768,0.0,-7.416390701564526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,9.789253817871212e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001030855637509,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,7.613863999722525e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001030855637509,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004889935371465,293.1524353027344,294.1499938964844,295.9232482910156,293.6937561035156,295.0902709960937,295.9291076660156,293.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430335532873,1.0896138213922768e-08,0.0010430226102471,-0.0275927577167749,0.0,0.050000000745058,0.0,-0.0102144973352551,60.0,1.953144669532776,0.0,-7.417474989779296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,9.79006290435791e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001030940766213,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.614493370056152e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001030940766213,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004890339332632,293.1525573730469,294.1499938964844,295.9230651855469,293.6935729980469,295.0979919433594,295.9278564453125,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431197006255,1.0906211933559009e-08,0.0010431087575852,-0.0276191290467977,0.0,0.050000000745058,0.0,-0.0102194910869002,60.0,1.9523879289627075,0.0,-7.41870067599848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.790972399059684e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001031036590575,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.615201320732012e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001031036590575,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0004890793352387,293.15264892578125,294.1499938964844,295.9231262207031,293.693603515625,295.1056213378906,295.9269104003906,293.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432165581732,1.0917548642908061e-08,0.0010432057315483,-0.027648800984025,0.0,0.050000000745058,0.0,-0.0102251106873154,60.0,1.9518394470214844,0.0,-7.420079128905854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.79196120169945e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001031140709528,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.61596966185607e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001031140709528,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0004891287535429,293.1527709960937,294.1499938964844,295.92333984375,293.69384765625,295.1132202148437,295.9261779785156,293.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433219140395,1.092986678941088e-08,0.0010433109709993,-0.0276810452342033,0.0,0.050000000745058,0.0,-0.0102312173694372,60.0,1.9514554738998413,0.0,-7.421578374078308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.793028584681453e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,0.0001031253050314,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,7.616799848619848e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,0.0001031253050314,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,0.0004891820717602,293.15289306640625,294.1499938964844,295.9237670898437,293.6942443847656,295.1207275390625,295.9256591796875,293.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434356518089,1.0943163708532213e-08,0.0010434247087687,-0.0277158487588167,0.0,0.050000000745058,0.0,-0.0102378092706203,60.0,1.9512319564819336,0.0,-7.423195569344898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.794160723686218e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001031372303259,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,7.617680967086926e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001031372303259,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.000489238591399,293.1529846191406,294.1499938964844,295.92437744140625,293.6947937011719,295.128173828125,295.9253234863281,293.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435562580823,1.0957268870015469e-08,0.0010435453150421,-0.0277527682483196,0.0,0.050000000745058,0.0,-0.0102448016405105,60.0,1.951143503189087,0.0,-7.424912240594497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,9.795358346309511e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0001031498395605,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,7.61861156206578e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0001031498395605,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0004892984288744,293.1531066894531,294.1499938964844,295.9251403808594,293.6955261230469,295.13555908203125,295.9252624511719,293.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436838492751,1.0972184050217493e-08,0.0010436727898195,-0.0277918092906475,0.0,0.050000000745058,0.0,-0.010252196341753,60.0,1.951223850250244,0.0,-7.426727677284364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
