time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630400,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.796599624678493e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001031629144563,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.619577809236944e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001031629144563,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0004893604782409,293.1532287597656,294.1499938964844,295.926025390625,293.6963806152344,295.14288330078125,295.9253234863281,293.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438160970807,1.0987657006467089e-08,0.0010438051540404,-0.0278323087841272,0.0,0.050000000745058,0.0,-0.0102598667144775,60.0,1.951416015625,0.0,-7.428610615534127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.797890379559247e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001031764986691,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.62058116379194e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001031764986691,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0004894249141216,293.1533508300781,294.1499938964844,295.9270935058594,293.6973876953125,295.150146484375,295.9256286621094,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439535835757,1.1003730371328402e-08,0.0010439426405355,-0.027874382212758,0.0,0.050000000745058,0.0,-0.0102678351104259,60.0,1.9517496824264529,0.0,-7.430567450228409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630520,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,9.7992095106747e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001031903957482,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.62160707381554e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001031903957482,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0004894908051937,293.1534729003906,294.1499938964844,295.9282531738281,293.698486328125,295.1573486328125,295.92608642578125,293.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440940968692,1.1020167889341792e-08,0.0010440831538289,-0.027917405590415,0.0,0.050000000745058,0.0,-0.0102759841829538,60.0,1.9521769285202024,0.0,-7.43256833857231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,9.80055847321637e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0001032045984175,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,7.622656266903505e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0001032045984175,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004895582096651,293.1535949707031,294.1499938964844,295.9295349121094,293.69970703125,295.1645202636719,295.9267272949219,293.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442378697916,1.1036975777756196e-08,0.0010442268103361,-0.0279613975435495,0.0,0.050000000745058,0.0,-0.0102843157947063,60.0,1.952722430229187,0.0,-7.4346147016513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,9.801921260077506e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.0001032189538818,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,7.623717101523653e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.0001032189538818,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0004896262544207,293.1537170410156,294.1499938964844,295.9309387207031,293.7010192871094,295.1716003417969,295.927490234375,293.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443831561133,1.1053958637319285e-08,0.0010443720966577,-0.0280058495700359,0.0,0.050000000745058,0.0,-0.0102927349507808,60.0,1.9533437490463257,0.0,-7.436683091555096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.803295688470826e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001032334184856,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.624785212101415e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001032334184856,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0004896948812529,293.15386962890625,294.1499938964844,295.93243408203125,293.7024230957031,295.1786499023437,295.9284362792969,293.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071075611823744e-08,0.0010445184307172,-0.0280506517738103,0.0,0.050000000745058,0.0,-0.0103012202307581,60.0,1.9540599584579468,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.804668661672622e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001032478830893,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.625853322679177e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001032478830893,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0004897635080851,293.15399169921875,294.1499938964844,295.9339904785156,293.70391845703125,295.1856689453125,295.92950439453125,293.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446758242323,1.1088181040008749e-08,0.0010446646483615,-0.0280954260379076,0.0,0.050000000745058,0.0,-0.0103097008541226,60.0,1.9548428058624268,0.0,-7.440851845785802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,9.806033631321044e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0001032622531056,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,7.626914884895086e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0001032622531056,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.000489831669256,293.1541442871094,294.1499938964844,295.93560791015625,293.7054443359375,295.1925964355469,295.9306640625,293.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448212269693,1.1105188768567588e-08,0.0010448101675137,-0.028139941394329,0.0,0.050000000745058,0.0,-0.0103181321173906,60.0,1.9556838274002075,0.0,-7.442923788403277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.807383321458474e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001032764703268,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,7.627964805578813e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001032764703268,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004898990737274,293.1542663574219,294.1499938964844,295.93731689453125,293.7070617675781,295.19952392578125,295.93194580078125,293.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.1122003762409353e-08,0.0010449539404362,-0.0281839519739151,0.0,0.050000000745058,0.0,-0.0103264674544334,60.0,1.9565677642822263,0.0,-7.444972283110475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.808703907765448e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001032903746818,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,7.628992170793936e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001032903746818,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0004899650812149,293.1544189453125,294.1499938964844,295.9390563964844,293.7087097167969,295.20635986328125,295.9333190917969,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451057460159,1.1138459043991134e-08,0.001045094570145,-0.0282270237803459,0.0,0.050000000745058,0.0,-0.010334625840187,60.0,1.95750105381012,0.0,-7.446978145253524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.80999757302925e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001033039952744,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.629997708136216e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001033039952744,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0004900296917185,293.1545715332031,294.1499938964844,295.9407958984375,293.7103576660156,295.2131652832031,295.93475341796875,293.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452435817569,1.1154573265059753e-08,0.001045232405886,-0.0282691996544599,0.0,0.050000000745058,0.0,-0.0103426137939095,60.0,1.9584590196609497,0.0,-7.448942085375165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.81123885139823e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001033170701703,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.63096395530738e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001033170701703,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0004900916828773,293.1546936035156,294.1499938964844,295.9425964355469,293.7120666503906,295.2199401855469,295.936279296875,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453758295625,1.1170042668595672e-08,0.0010453646536916,-0.0283096898347139,0.0,0.050000000745058,0.0,-0.0103502832353115,60.0,1.959439039230347,0.0,-7.450827155253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.812438656808808e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.0001033297012327,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,7.631896733073518e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.0001033297012327,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.0004901516367681,293.15484619140625,294.1499938964844,295.94439697265625,293.7137451171875,295.2266540527344,295.9378662109375,293.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455036535859,1.1184989823220803e-08,0.001045492477715,-0.028348809108138,0.0,0.050000000745058,0.0,-0.0103576928377151,60.0,1.9604263305664065,0.0,-7.452649697370364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.813575888983904e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001033416847349,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,7.632781489519402e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001033416847349,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0004902084474451,293.1549987792969,294.1499938964844,295.9461669921875,293.7154541015625,295.2333068847656,295.9394836425781,293.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456248419359,1.119916070990712e-08,0.001045613666065,-0.0283858999609947,0.0,0.050000000745058,0.0,-0.0103647178038954,60.0,1.961413025856018,0.0,-7.45437773730373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.81465054792352e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.000103352998849,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.633617497049272e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.000103352998849,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.0004902621149085,293.1551513671875,294.1499938964844,295.9479675292969,293.7171325683594,295.2399597167969,295.9411315917969,293.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457393946126,1.1212551775940938e-08,0.0010457281023263,-0.0284209493547678,0.0,0.050000000745058,0.0,-0.0103713562712073,60.0,1.962389588356018,0.0,-7.456010564510508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,9.81564080575481e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0001033634252962,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,7.634387293364853e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0001033634252962,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,0.0004903115914203,293.1553039550781,294.1499938964844,295.94970703125,293.7187805175781,295.2465209960937,295.9428100585937,293.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458448668941,1.1224883245120054e-08,0.0010458335746079,-0.0284532252699136,0.0,0.050000000745058,0.0,-0.0103774694725871,60.0,1.9633421897888184,0.0,-7.457514072939375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,9.816550300456583e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001033730004564,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,7.635094516444951e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001033730004564,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004903569933958,293.1554870605469,294.1499938964844,295.951416015625,293.72039794921875,295.2530822753906,295.94451904296875,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459417244419,1.1236213737220169e-08,0.001045930548571,-0.0284828804433345,0.0,0.050000000745058,0.0,-0.0103830862790346,60.0,1.9642618894577024,0.0,-7.45889607856043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,9.817366662900896e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001033816006383,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,7.63572970754467e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001033816006383,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0004903977969661,293.1556396484375,294.1499938964844,295.9530639648437,293.72198486328125,295.2595520019531,295.9461975097656,293.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460288031026,1.1246389597374671e-08,0.0010460175108164,-0.0285095144063234,0.0,0.050000000745058,0.0,-0.0103881312534213,60.0,1.9651399850845337,0.0,-7.460137396719801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.81808771030046e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001033891894621,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,7.636290683876723e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001033891894621,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0004904338275082,293.1557922363281,294.1499938964844,295.9546813964844,293.7234802246094,295.2660217285156,295.9478759765625,293.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461055207997,1.125537085755468e-08,0.0010460943449288,-0.0285330209881067,0.0,0.050000000745058,0.0,-0.0103925839066505,60.0,1.9659738540649407,0.0,-7.461233053618346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,9.8186923423782e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.000103395555925,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,7.636760710738599e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.000103395555925,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0004904640372842,293.1559753417969,294.1499938964844,295.9561767578125,293.72491455078125,295.2724304199219,295.94952392578125,293.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046170014888,1.1262902610553738e-08,0.0010461587226018,-0.028552733361721,0.0,0.050000000745058,0.0,-0.0103963175788521,60.0,1.9667425155639648,0.0,-7.462151785375681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.819179103942588e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001034006781992,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,7.637139060534537e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001034006781992,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0004904883098788,293.1561279296875,294.1499938964844,295.9576110839844,293.7262878417969,295.27880859375,295.9511413574219,293.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462218197062,1.1268963540089771e-08,0.00104621052742,-0.028568597510457,0.0,0.050000000745058,0.0,-0.0103993220254778,60.0,1.967440843582153,0.0,-7.462890749820873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.819538536248729e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001034044689731,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.637418457306921e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001034044689731,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.000490506296046,293.15631103515625,294.1499938964844,295.9589538574219,293.7275695800781,295.2851257324219,295.95269775390625,293.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462601203471,1.12734417356819e-08,0.0010462488280609,-0.0285803191363811,0.0,0.050000000745058,0.0,-0.0104015422984957,60.0,1.968051075935364,0.0,-7.463437157184671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,9.819762635743244e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001034068263834,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,7.637593080289662e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001034068263834,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004905174719169,293.156494140625,294.1499938964844,295.960205078125,293.7287292480469,295.2913818359375,295.9542236328125,293.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462839854881,1.1276231504098178e-08,0.0010462726932018,-0.0285876207053661,0.0,0.050000000745058,0.0,-0.010402925312519,60.0,1.9685662984848025,0.0,-7.4637775071551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,9.81984194368124e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0001034076631185,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,7.637654925929382e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0001034076631185,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004905214300379,293.1566467285156,294.1499938964844,295.9613037109375,293.7297668457031,295.297607421875,295.9556579589844,293.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462924838066,1.1277226263928242e-08,0.0010462811915203,-0.0285902246832847,0.0,0.050000000745058,0.0,-0.0104034189134836,60.0,1.968974113464356,0.0,-7.463899009962915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.81976991170086e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001034069064189,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.637598901055753e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001034069064189,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0004905178211629,293.1568298339844,294.1499938964844,295.9622802734375,293.7306823730469,295.3038024902344,295.9570007324219,293.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462848003953,1.1276323874653826e-08,0.0010462735081091,-0.0285878609865903,0.0,0.050000000745058,0.0,-0.0104029709473252,60.0,1.9692697525024407,0.0,-7.463788875838875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,9.819534898269922e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,0.0001034044325933,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,7.637415546923876e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,0.0001034044325933,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,0.000490506121423,293.1570129394531,294.1499938964844,295.9631042480469,293.7314758300781,295.3099365234375,295.9582214355469,293.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462597711011,1.1273395550404077e-08,0.0010462484788149,-0.0285801962018013,0.0,0.050000000745058,0.0,-0.0104015190154314,60.0,1.969427466392517,0.0,-7.463431472842785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.819127444643529e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001034001397783,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,7.637099042767659e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001034001397783,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0004904857487417,293.1571960449219,294.1499938964844,295.9637756347656,293.73211669921875,295.3160095214844,295.9593505859375,293.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268319610735489e-08,0.0010462050558999,-0.0285669118165969,0.0,0.050000000745058,0.0,-0.0103990035131573,60.0,1.9694472551345823,0.0,-7.462812590119938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,9.818546823225915e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.0001033940279739,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,7.636647205799818e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.0001033940279739,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.0004904567613266,293.1573791503906,294.1499938964844,295.9642639160156,293.7325744628906,295.322021484375,295.9603271484375,293.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461545316502,1.1261084509328612e-08,0.001046143239364,-0.0285479761660099,0.0,0.050000000745058,0.0,-0.0103954169899225,60.0,1.969326615333557,0.0,-7.461930096042124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,9.81778503046371e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0001033860025927,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,7.636054942850024e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0001033860025927,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004904186935164,293.1575622558594,294.1499938964844,295.964599609375,293.7328796386719,295.3280029296875,295.9612121582031,293.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460733901709,1.1251594322914116e-08,0.0010460620978847,-0.0285231377929449,0.0,0.050000000745058,0.0,-0.0103907119482755,60.0,1.969070553779602,0.0,-7.460771911382835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.816812962526456e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001033757725963,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,7.63529897085391e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001033757725963,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0004903701483272,293.15777587890625,294.1499938964844,295.9647216796875,293.7330017089844,295.3338928222656,295.9619445800781,293.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459697805345,1.1239484898339924e-08,0.0010459586046636,-0.0284914430230855,0.0,0.050000000745058,0.0,-0.0103847095742821,60.0,1.968620777130127,0.0,-7.459295403577927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.815658268053085e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0001033636071952,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,7.63440111768432e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0001033636071952,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.0004903124645352,293.157958984375,294.1499938964844,295.9646301269531,293.7329406738281,295.3397521972656,295.9625244140625,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458467295393,1.1225092855227103e-08,0.0010458355536684,-0.0284537747502326,0.0,0.050000000745058,0.0,-0.010377574712038,60.0,1.9680205583572388,0.0,-7.457539652477865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.814272198127584e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0001033490116242,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,7.633322820765898e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0001033490116242,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,0.0004902431974187,293.1581420898437,294.1499938964844,295.96435546875,293.7326354980469,295.3455505371094,295.9629211425781,293.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456991149112,1.1207824890391294e-08,0.0010456879390403,-0.0284085758030414,0.0,0.050000000745058,0.0,-0.0103690139949321,60.0,1.9672101736068728,0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.812685311771928e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001033322987495,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.632088090758771e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001033322987495,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0004901639185845,293.1583557128906,294.1499938964844,295.9638061523437,293.7321472167969,295.351318359375,295.963134765625,293.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455299634486,1.1188047821519833e-08,0.0010455187875777,-0.0283568147569894,0.0,0.050000000745058,0.0,-0.0103592099621891,60.0,1.9662294387817385,0.0,-7.453022732306638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,9.810851042857394e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0001033129810821,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,7.630662003066391e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0001033129810821,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564025878906,0.0,0.0,0.0004900722997263,293.1585693359375,294.1499938964844,295.96307373046875,293.7314453125,295.35699462890625,295.9631652832031,293.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453346185386,1.1165193214424109e-08,0.0010453234426677,-0.0282969940453767,0.0,0.050000000745058,0.0,-0.0103478794917464,60.0,1.965014100074768,0.0,-7.450235983696984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,9.808798495214432e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.000103291371488,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,7.629065657965839e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.000103291371488,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0004899697960354,293.15875244140625,294.1499938964844,295.9620361328125,293.73046875,295.36260986328125,295.9630126953125,293.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451158741489,1.11396207813641e-08,0.001045104698278,-0.0282300636172294,0.0,0.050000000745058,0.0,-0.0103352023288607,60.0,1.963610410690308,0.0,-7.447119543257942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.806482557905838e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.000103266982478,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,7.627264130860567e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.000103266982478,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0004898540792055,293.1589660644531,294.1499938964844,295.96075439453125,293.729248046875,295.3681640625,295.9626159667969,293.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448691900819,1.1110765640864884e-08,0.001044858014211,-0.0281545370817184,0.0,0.050000000745058,0.0,-0.0103208981454372,60.0,1.9619498252868648,0.0,-7.443603067258665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,9.80392869678326e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001032400832627,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,7.625277794431895e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001032400832627,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0004897265462204,293.1591796875,294.1499938964844,295.9591979980469,293.727783203125,295.3736572265625,295.9620056152344,293.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445970110595,1.1078942208087028e-08,0.0010445859516039,-0.0280712433159351,0.0,0.050000000745058,0.0,-0.0103051224723458,60.0,1.9600659608840945,0.0,-7.439726346092358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,9.801104170037434e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.000103210346424,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,7.623080455232412e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.000103210346424,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,0.0004895854508504,293.1593933105469,294.1499938964844,295.9573669433594,293.7260437011719,295.3790588378906,295.961181640625,293.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442960774526,1.1043751690920093e-08,0.001044285017997,-0.0279791336506605,0.0,0.050000000745058,0.0,-0.0102876760065555,60.0,1.957932472229004,0.0,-7.435440352310253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,9.79801989160478e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001031778665492,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,7.620682299602777e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001031778665492,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0004894313751719,293.1596069335937,294.1499938964844,295.9552307128906,293.7240295410156,295.3844299316406,295.9601135253906,293.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439675534144,1.1005325539770185e-08,0.0010439564939588,-0.0278785564005374,0.0,0.050000000745058,0.0,-0.0102686267346143,60.0,1.9555683135986328,0.0,-7.430761428395273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,9.794642392080276e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0001031423016684,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,7.618054951308295e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0001031423016684,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0004892626893706,293.1598205566406,294.1499938964844,295.9527893066406,293.7217102050781,295.3896789550781,295.958740234375,293.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436075972393,1.0963242758066372e-08,0.001043596654199,-0.0277684051543474,0.0,0.050000000745058,0.0,-0.0102477651089429,60.0,1.9528965950012207,0.0,-7.425639125813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
