time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632800,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,9.79100659606047e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001031040155794,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,7.615227514179423e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001031040155794,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0004890810814686,293.1600341796875,294.1499938964844,295.95001220703125,293.71905517578125,295.3948974609375,295.9571533203125,293.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432202834635,1.0917945658661664e-08,0.0010432093404233,-0.0276498403400182,0.0,0.050000000745058,0.0,-0.0102253090590238,60.0,1.9499807357788088,0.0,-7.420127445811886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,9.787197632249443e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,0.0001030639032251,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,7.612264744238928e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,0.0001030639032251,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,0.000488890800625,293.1602478027344,294.1499938964844,295.9466552734375,293.71612548828125,295.4000244140625,295.9552307128906,293.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428144596517,1.0870488509340248e-08,0.0010428035166114,-0.027525620535016,0.0,0.050000000745058,0.0,-0.0102017829194664,60.0,1.9467054605484009,0.0,-7.414355707169308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,9.783403220353648e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001030239436659,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,7.609313615830615e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001030239436659,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0004887012182734,293.16046142578125,294.1499938964844,295.9425354003906,293.7128601074219,295.4050598144531,295.9529724121094,293.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042410149239,1.0823208995702773e-08,0.001042399322614,-0.0274018626660108,0.0,0.050000000745058,0.0,-0.0101783443242311,60.0,1.9430415630340576,0.0,-7.408607416437007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,9.779610263649374e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0001029840059345,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.606363215018064e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0001029840059345,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004885117523372,293.16070556640625,294.1499938964844,295.93768310546875,293.70928955078125,295.4100036621094,295.9501647949219,293.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420059552416,1.0775948133812108e-08,0.001041995245032,-0.0272781550884246,0.0,0.050000000745058,0.0,-0.0101549150422215,60.0,1.938817262649536,0.0,-7.402863388961124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,9.775820217328146e-05,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.000102944090031,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,7.603415724588558e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.000102944090031,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0004883224610239,293.1609191894531,294.1499938964844,295.9320983886719,293.7054138183594,295.41485595703125,295.94696044921875,293.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545443683862,0.0,0.050000000745058,0.0,-0.010131505317986,60.0,1.9341460466384888,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,9.772033808985724e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001029042177833,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,7.600470416946337e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001029042177833,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0004881333152297,293.1611633300781,294.1499938964844,295.92584228515625,293.7012634277344,295.41961669921875,295.9430847167969,293.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411987314,1.06815489786527e-08,0.0010411880211904,-0.0270310547202825,0.0,0.050000000745058,0.0,-0.0101081179454922,60.0,1.9289017915725708,0.0,-7.391397360834162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,9.768251038622112e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001028643819154,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,7.597528019687161e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001028643819154,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0004879443440586,293.161376953125,294.1499938964844,295.9189147949219,293.6968688964844,295.4242248535156,295.9386901855469,293.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407955851405,1.0634417790811312e-08,0.0010407849913462,-0.026907680556178,0.0,0.050000000745058,0.0,-0.0100847529247403,60.0,1.9231889247894287,0.0,-7.385676070725823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,9.764471906237304e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0001028245897032,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,7.594589260406792e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0001028245897032,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004877556057181,293.16162109375,294.1499938964844,295.9113464355469,293.69219970703125,295.42877197265625,295.9337158203125,293.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403930209577,1.0587336340961429e-08,0.0010403824271634,-0.026784436777234,0.0,0.050000000745058,0.0,-0.0100614121183753,60.0,1.91701340675354,0.0,-7.37996330713031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,9.760697139427066e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0001027848411467,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,7.591653411509469e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0001027848411467,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0004875670420005,293.1618347167969,294.1499938964844,295.9031677246094,293.6872863769531,295.43316650390625,295.92822265625,293.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540305517281467e-08,0.0010399803286418,-0.0266613233834505,0.0,0.050000000745058,0.0,-0.0100380973890423,60.0,1.9104342460632324,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,9.756927465787156e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.000102745143522,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,7.588721200590953e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.000102745143522,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004873787111137,293.1620788574219,294.1499938964844,295.8944396972656,293.68212890625,295.4374694824219,295.9220886230469,293.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395891731604,1.0493333313377208e-08,0.0010395785793662,-0.0265383627265691,0.0,0.050000000745058,0.0,-0.0100148115307092,60.0,1.9033514261245728,0.0,-7.36856264893504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,9.753161430126056e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.000102705489553,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,7.585792627651244e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.000102705489553,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0004871906130574,293.1623229980469,294.1499938964844,295.8851318359375,293.6767578125,295.4416198730469,295.9154663085937,293.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391878895461,1.0446414400178128e-08,0.0010391774121671,-0.026415541768074,0.0,0.050000000745058,0.0,-0.0099915517494082,60.0,1.8959165811538696,0.0,-7.362876175420753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,9.749401215231046e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0001026658865157,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,7.582867692690343e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0001026658865157,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0004870027769356,293.1625671386719,294.1499938964844,295.87530517578125,293.67120361328125,295.4456481933594,295.9081726074219,293.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387871880084,1.0399561212182108e-08,0.0010387768270447,-0.0262928903102874,0.0,0.050000000745058,0.0,-0.0099683245643973,60.0,1.8880373239517207,0.0,-7.357198938962028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,9.745645365910605e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001026263344101,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.579946395708248e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001026263344101,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0004868151736445,293.1628112792969,294.1499938964844,295.8650207519531,293.6654357910156,295.4495544433594,295.90045166015625,293.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383870685473,1.0352766643961786e-08,0.0010383767075836,-0.0261703915894031,0.0,0.050000000745058,0.0,-0.0099451262503862,60.0,1.8798435926437376,0.0,-7.351531650101607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,9.741895337356254e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001025868477881,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,7.577029464300722e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001025868477881,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0004866278322879,293.1630554199219,294.1499938964844,295.854248046875,293.65948486328125,295.4533386230469,295.8921203613281,293.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379874147474,1.0306043130015041e-08,0.0010379771701991,-0.0260480772703886,0.0,0.050000000745058,0.0,-0.0099219633266329,60.0,1.871252179145813,0.0,-7.34587501938222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,9.738150401972234e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001025474120979,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,7.574116898467764e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001025474120979,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0004864407819695,293.1632995605469,294.1499938964844,295.8430480957031,293.6533508300781,295.4569702148437,295.88336181640625,293.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259382676736097e-08,0.0010375782148912,-0.0259259268641471,0.0,0.050000000745058,0.0,-0.0098988320678472,60.0,1.862383246421814,0.0,-7.340228336261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,9.734411287354304e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001025080418912,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,7.571208698209375e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001025080418912,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0004862540226895,293.16357421875,294.1499938964844,295.8314208984375,293.6470642089844,295.46044921875,295.8740539550781,293.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371900862082,1.0212800383158084e-08,0.0010371798416599,-0.0258039813488721,0.0,0.050000000745058,0.0,-0.009875738993287,60.0,1.8531631231307983,0.0,-7.334593021823822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,9.730677993502468e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001024687298922,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,7.568305591121316e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001024687298922,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004860675253439,293.163818359375,294.1499938964844,295.8194580078125,293.6406555175781,295.4637756347656,295.8642883300781,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367922950536,1.0166287367496808e-08,0.0010367821669206,-0.0256822165101766,0.0,0.050000000745058,0.0,-0.0098526813089847,60.0,1.8436733484268188,0.0,-7.328968365527545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.726951248012484e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0001024294833769,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,7.565406849607825e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0001024294833769,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0004858813772443,293.1640625,294.1499938964844,295.80712890625,293.6340637207031,295.4669494628906,295.8540954589844,293.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363952023908,1.0119853399714884e-08,0.0010363850742578,-0.0255606546998024,0.0,0.050000000745058,0.0,-0.0098296618089079,60.0,1.8339258432388303,0.0,-7.323355788457776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.723231050884352e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001023903023451,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,7.562512473668903e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001023903023451,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.000485695520183,293.1643371582031,294.1499938964844,295.7944641113281,293.6273803710937,295.47003173828125,295.84356689453125,293.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103599880822,1.0073495815277056e-08,0.001035988680087,-0.0254392921924591,0.0,0.050000000745058,0.0,-0.0098066804930567,60.0,1.8239648342132568,0.0,-7.317753869529042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.719517402118072e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001023511940729,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,7.559624646091834e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001023511940729,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0004855100123677,293.1645812988281,294.1499938964844,295.7815246582031,293.62060546875,295.4729309082031,295.83258056640625,293.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356031125411,1.0027227936859616e-08,0.0010355931008234,-0.0253181643784046,0.0,0.050000000745058,0.0,-0.0097837429493665,60.0,1.813737392425537,0.0,-7.312165450912289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,9.715809574117884e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001023121585603,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,7.556741184089333e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001023121585603,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0004853248246945,293.16485595703125,294.1499938964844,295.768310546875,293.6137084960937,295.4756774902344,295.8212890625,293.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352081153541,9.981034665429434e-09,0.0010351981036365,-0.0251972302794456,0.0,0.050000000745058,0.0,-0.0097608435899019,60.0,1.8033409118652344,0.0,-7.306588400979308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,9.712110477266832e-05,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001022731958073,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,7.553863542852923e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001022731958073,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0004851400153711,293.16510009765625,294.1499938964844,295.7548522949219,293.6067199707031,295.478271484375,295.8096008300781,293.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348139330744,9.934939981803836e-09,0.0010348039213567,-0.0250765532255172,0.0,0.050000000745058,0.0,-0.0097379926592111,60.0,1.792732834815979,0.0,-7.301024851358306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.708416473586112e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001022343058139,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.550990994786844e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001022343058139,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0004849555261898,293.1653747558594,294.1499938964844,295.7412109375,293.59967041015625,295.4807434082031,295.7976379394531,293.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344203328713,9.888922569700752e-09,0.001034410437569,-0.024956077337265,0.0,0.050000000745058,0.0,-0.0097151799127459,60.0,1.7819918394088743,0.0,-7.295472670421077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.70473192865029e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001021955031319,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.548124995082617e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001021955031319,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004847714444622,293.1656494140625,294.1499938964844,295.72735595703125,293.5925598144531,295.4830322265625,295.7853698730469,293.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340277804061,9.843011739008034e-09,0.0010340178851038,-0.0248358808457851,0.0,0.050000000745058,0.0,-0.0096924193203449,60.0,1.77108633518219,0.0,-7.289936121424034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,9.70105320448056e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001021567659336,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.54526408854872e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001021567659336,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004845877119805,293.1659240722656,294.1499938964844,295.71337890625,293.5853881835937,295.4851989746094,295.7728576660156,293.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336358100175,9.797179956194668e-09,0.0010336260311305,-0.0247158892452716,0.0,0.050000000745058,0.0,-0.0096696987748146,60.0,1.7600831985473633,0.0,-7.284410230568028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.697383939055726e-05,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001021181233227,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,7.542409730376676e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001021181233227,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0004844044160563,293.16619873046875,294.1499938964844,295.69927978515625,293.57818603515625,295.4871826171875,295.7601013183594,293.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332448873668,9.751464524754285e-09,0.0010332351084798,-0.0245961993932724,0.0,0.050000000745058,0.0,-0.0096470359712839,60.0,1.7489629983901978,0.0,-7.27890139273768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,9.693721949588507e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001020795607473,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.539561192970723e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001020795607473,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.000484221469378,293.1664733886719,294.1499938964844,295.6850891113281,293.57098388671875,295.489013671875,295.74713134765625,293.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328546632081,9.705834358442187e-09,0.001032844884321,-0.024476733058691,0.0,0.050000000745058,0.0,-0.009624415077269,60.0,1.7377711534500122,0.0,-7.273403923591104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,9.690067236078904e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0001020410782075,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,7.536719203926623e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0001020410782075,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0004840389301534,293.166748046875,294.1499938964844,295.6708374023437,293.5637512207031,295.49072265625,295.7340087890625,293.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324652539566,9.660304556291521e-09,0.0010324555914849,-0.0243575293570756,0.0,0.050000000745058,0.0,-0.0096018435433506,60.0,1.7265276908874512,0.0,-7.267921375841979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.686421981314196e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001020026902551,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.533883763244376e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001020026902551,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004838568274863,293.1670227050781,294.1499938964844,295.6565246582031,293.5565185546875,295.4922790527344,295.72076416015625,293.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320767760276,9.614884000086477e-09,0.0010320672299712,-0.0242386106401681,0.0,0.050000000745058,0.0,-0.0095793269574642,60.0,1.7152482271194458,0.0,-7.262453749490305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.682785457698628e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001019643968902,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,7.531055598519742e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001019643968902,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0004836751904804,293.16729736328125,294.1499938964844,295.6422119140625,293.5492858886719,295.49371337890625,295.7073669433594,293.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316893458366,9.569577130719154e-09,0.0010316797997802,-0.0241199899464845,0.0,0.050000000745058,0.0,-0.0095568662509322,60.0,1.7039436101913452,0.0,-7.257001755078818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,9.679156937636436e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001019261835608,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,7.528233254561201e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001019261835608,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0004834939609281,293.1676025390625,294.1499938964844,295.6279296875,293.5421142578125,295.4949951171875,295.6938781738281,293.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313027305528,9.524370625513257e-09,0.0010312933009117,-0.0240016262978315,0.0,0.050000000745058,0.0,-0.0095344558358192,60.0,1.6926432847976685,0.0,-7.251563971522047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.675538603914902e-05,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001018880793708,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.525418914156035e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001018880793708,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0004833131970372,293.1678771972656,294.1499938964844,295.6137084960937,293.53497314453125,295.49609375,295.6802978515625,293.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309171630069,9.47928491257244e-09,0.0010309077333658,-0.0238835830241441,0.0,0.050000000745058,0.0,-0.009512105025351,60.0,1.6813660860061646,0.0,-7.246143240990932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,9.671928273746744e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0001018500624923,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,7.522611122112721e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0001018500624923,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0004831328697036,293.16815185546875,294.1499938964844,295.5995483398437,293.5278625488281,295.4971008300781,295.6666564941406,293.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305325267836,9.434305781041983e-09,0.0010305230971425,-0.0237658135592937,0.0,0.050000000745058,0.0,-0.009489806368947,60.0,1.6701284646987915,0.0,-7.240736721314533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,9.668329585110769e-05,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.000101812162029,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,7.519812061218545e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.000101812162029,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0004829530662391,293.16845703125,294.1499938964844,295.58551025390625,293.5208435058594,295.4979248046875,295.65301513671875,293.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301490547135,9.389463428988163e-09,0.0010301396250724,-0.0236484035849571,0.0,0.050000000745058,0.0,-0.0094675766304135,60.0,1.658972978591919,0.0,-7.235348675749266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,9.664737444836646e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001017743416014,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,7.517018093494698e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001017743416014,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0004827736702281,293.1687316894531,294.1499938964844,295.5715637207031,293.5138854980469,295.4986572265625,295.639404296875,293.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297663975507,9.344713447489994e-09,0.0010297570843249,-0.0235312357544899,0.0,0.050000000745058,0.0,-0.0094453925266861,60.0,1.6478852033615112,0.0,-7.229974130495975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,9.661156946094708e-05,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.000101736637589,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,7.51423358451575e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.000101736637589,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0004825947980862,293.1690368652344,294.1499938964844,295.5578308105469,293.5070495605469,295.49920654296875,295.62579345703125,293.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029384904541,9.300101133646876e-09,0.0010293755913153,-0.0234144255518913,0.0,0.050000000745058,0.0,-0.0094232754781842,60.0,1.6369078159332275,0.0,-7.224618059353817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,9.657585906097664e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001016990281641,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,7.511455623898655e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001016990281641,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0004824164207093,293.1693420410156,294.1499938964844,295.54425048828125,293.50030517578125,295.4996643066406,295.6122436523437,293.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029004342854,9.255606059355161e-09,0.0010289951460435,-0.0232979226857423,0.0,0.050000000745058,0.0,-0.009401218034327,60.0,1.6260513067245483,0.0,-7.219277620151844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.654025052441284e-05,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001016615351545,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.508686394430697e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001016615351545,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0004822385380975,293.16961669921875,294.1499938964844,295.5309143066406,293.49365234375,295.4999694824219,295.5987854003906,293.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286249453201,9.211241547291138e-09,0.0010286157485097,-0.0231817569583654,0.0,0.050000000745058,0.0,-0.0093792239204049,60.0,1.615337610244751,0.0,-7.213954944518265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.6504736575298e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001016241367324,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,7.505924440920353e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001016241367324,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0004820611502509,293.169921875,294.1499938964844,295.517822265625,293.4871520996094,295.50018310546875,295.5854187011719,293.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282465955242,9.166998715670616e-09,0.0010282373987138,-0.0230659134685993,0.0,0.050000000745058,0.0,-0.0093572912737727,60.0,1.604769587516785,0.0,-7.208649321910343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,9.646934631746262e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001015868692775,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,7.503171218559146e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001015868692775,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0004818843735847,293.17022705078125,294.1499938964844,295.5050048828125,293.4808044433594,295.500244140625,295.5722351074219,293.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122902433489344e-09,0.0010278603294864,-0.0229504499584436,0.0,0.050000000745058,0.0,-0.0093354312703013,60.0,1.5944151878356934,0.0,-7.203362883956288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
