time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635200,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.643405064707622e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.00010154969641,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,7.500425999751315e-05,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.00010154969641,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.000481708033476,293.1705322265625,294.1499938964844,295.49249267578125,293.474609375,295.5002136230469,295.5591735839844,293.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027493388392,9.078923390859472e-09,0.0010274843079969,-0.0228352937847375,0.0,0.050000000745058,0.0,-0.0093136290088295,60.0,1.5842379331588743,0.0,-7.19809207794242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.639887139201164e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0001015126545098,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,7.497690239688382e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0001015126545098,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0004815323336515,293.1708374023437,294.1499938964844,295.4803161621094,293.4685974121094,295.50006103515625,295.5463256835937,293.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271185310557,9.035096226739371e-09,0.0010271095670759,-0.0227205362170934,0.0,0.050000000745058,0.0,-0.0092919021844863,60.0,1.574313998222351,0.0,-7.192841877667888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,9.636379400035366e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.000101475714473,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,7.494961755583063e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.000101475714473,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0004813571285922,293.171142578125,294.1499938964844,295.4684753417969,293.4627380371094,295.49981689453125,295.5336608886719,293.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991394295776445e-09,0.0010267358738929,-0.0226061008870601,0.0,0.050000000745058,0.0,-0.0092702368274331,60.0,1.5646023750305176,0.0,-7.187608019876279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.632884757593274e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001014389126794,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.492243457818404e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001014389126794,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004811825347132,293.17144775390625,294.1499938964844,295.4570617675781,293.45709228515625,295.4994506835937,295.5212707519531,293.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263724252581,8.947846907858548e-09,0.0010263634612783,-0.0224920734763145,0.0,0.050000000745058,0.0,-0.0092486487701535,60.0,1.5551888942718506,0.0,-7.182394767824007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,9.62939957389608e-05,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001014022127492,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,7.48953316360712e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001014022127492,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004810084647033,293.1717834472656,294.1499938964844,295.446044921875,293.45166015625,295.4990234375,295.5091247558594,293.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260011767968,8.904430082168346e-09,0.001025992212817,-0.022378385066986,0.0,0.050000000745058,0.0,-0.0092271249741315,60.0,1.546022653579712,0.0,-7.17719927934013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.625927486922592e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001013656510622,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.486832328140736e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001013656510622,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0004808350349776,293.1720886230469,294.1499938964844,295.4354858398437,293.44647216796875,295.4984741210937,295.497314453125,293.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025631208904,8.861172240415272e-09,0.0010256223613396,-0.0222651120275259,0.0,0.050000000745058,0.0,-0.0092056803405284,60.0,1.5371990203857422,0.0,-7.172025107138327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,9.622467041481286e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001013292130664,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,7.484140951419249e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001013292130664,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0004806621582247,293.1723937988281,294.1499938964844,295.4253845214844,293.4414978027344,295.4978332519531,295.4858093261719,293.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252624051645,8.818053842674091e-09,0.0010252536740154,-0.0221522059291601,0.0,0.050000000745058,0.0,-0.0091843046247959,60.0,1.5286868810653689,0.0,-7.166868698504913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.619018237572163e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.000101292898762,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.481459033442661e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.000101292898762,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0004804898926522,293.1726989746094,294.1499938964844,295.4158020019531,293.4367980957031,295.4971008300781,295.47467041015625,293.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248949984088,8.775089987977935e-09,0.0010248862672597,-0.0220397021621465,0.0,0.050000000745058,0.0,-0.0091630052775144,60.0,1.5205131769180298,0.0,-7.16173289561084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.615581802790985e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001012567081488,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,7.47878584661521e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001012567081488,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0004803182382602,293.17303466796875,294.1499938964844,295.40673828125,293.4323425292969,295.4963073730469,295.4638366699219,293.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245288722217,8.732275347256291e-09,0.0010245201410725,-0.0219275876879692,0.0,0.050000000745058,0.0,-0.0091417804360389,60.0,1.5126662254333496,0.0,-7.156616987913368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.612159192329273e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0001012206630548,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,7.47612357372418e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0001012206630548,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0004801472532562,293.17333984375,294.1499938964844,295.39825439453125,293.4281616210937,295.4954528808594,295.4534606933594,293.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241641430184,8.68962590772071e-09,0.0010241555282846,-0.0218159053474664,0.0,0.050000000745058,0.0,-0.00912063755095,60.0,1.5052597522735596,0.0,-7.151522396497968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.608747495803982e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,0.0001011847416521,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,7.473470759578049e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,0.0001011847416521,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,0.0004799768503289,293.1736755371094,294.1499938964844,295.3903503417969,293.4242858886719,295.4945373535156,295.4434509277344,293.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238006943836,8.64712479398122e-09,0.0010237920796498,-0.0217046104371547,0.0,0.050000000745058,0.0,-0.0090995673090219,60.0,1.4982061386108398,0.0,-7.146446989736432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.60535035119392e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001011489657685,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,7.470828131772578e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001011489657685,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0004798071458935,293.17401123046875,294.1499938964844,295.3830871582031,293.42071533203125,295.4935302734375,295.4339599609375,293.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234386427327,8.604795098676732e-09,0.0010234301444143,-0.0215937625616788,0.0,0.050000000745058,0.0,-0.0090785827487707,60.0,1.4916263818740845,0.0,-7.141394320342442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.60196484811604e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0001011133135762,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.468194962712005e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0001011133135762,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0004796380526386,293.17431640625,294.1499938964844,295.3764343261719,293.4174499511719,295.49249267578125,295.4248962402344,293.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230779880657,8.562619058238852e-09,0.0010230694897472,-0.0214833170175552,0.0,0.050000000745058,0.0,-0.0090576745569705,60.0,1.4854345321655271,0.0,-7.136361546145056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.598593896953388e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,0.000101077814179,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,7.465573435183614e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,0.000101077814179,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,0.0004794696578755,293.1746520996094,294.1499938964844,295.3704833984375,293.41455078125,295.49139404296875,295.4163818359375,293.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227188467979,8.520618877128072e-09,0.0010227103484794,-0.0213733315467834,0.0,0.050000000745058,0.0,-0.0090368529781699,60.0,1.4797600507736206,0.0,-7.131351509315209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.595236042514443e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.000101042453025,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,7.462961366400123e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.000101042453025,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0004793019033968,293.17498779296875,294.1499938964844,295.3652038574219,293.4119567871094,295.4902648925781,295.4083557128906,293.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223609860986,8.478777679954419e-09,0.0010223524877801,-0.021263763308525,0.0,0.050000000745058,0.0,-0.009016110561788,60.0,1.4745088815689087,0.0,-7.126362078224703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.591892012394963e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0001010072446661,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.460360211553052e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0001010072446661,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004791348765138,293.1753234863281,294.1499938964844,295.3606872558594,293.4097595214844,295.4891052246094,295.40093994140625,293.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437117671178385e-09,0.0010219962568953,-0.0211546663194894,0.0,0.050000000745058,0.0,-0.0089954584836959,60.0,1.469818115234375,0.0,-7.121396095044474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.588561806594952e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0001009721745504,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,7.457769970642403e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0001009721745504,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0004789685190189,293.1756591796875,294.1499938964844,295.3569030761719,293.40789794921875,295.4879150390625,295.39410400390625,293.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216499213129,8.395625528123674e-09,0.0010216415394097,-0.021046008914709,0.0,0.050000000745058,0.0,-0.0089748883619904,60.0,1.465627908706665,0.0,-7.116452138689058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.585245425114408e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0001009372572298,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,7.455191371263936e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0001009372572298,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.000478802860016,293.1759948730469,294.1499938964844,295.3539428710937,293.4064636230469,295.4867248535156,295.3878479003906,293.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212966008111,8.354311020752903e-09,0.001021288218908,-0.020937817171216,0.0,0.050000000745058,0.0,-0.008954407647252,60.0,1.461970329284668,0.0,-7.111530919701181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.581944323144852e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0001009024854283,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,7.45262295822613e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0001009024854283,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004786379286088,293.17633056640625,294.1499938964844,295.3517761230469,293.4053955078125,295.4855041503906,295.3821716308594,293.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209447937086,8.313173260887652e-09,0.0010209364118054,-0.0208300873637199,0.0,0.050000000745058,0.0,-0.0089340135455131,60.0,1.4588215351104736,0.0,-7.106632438080851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.578657045494764e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.000100867873698,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.450066914316267e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.000100867873698,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004784737539011,293.1766662597656,294.1499938964844,295.3504333496094,293.4047546386719,295.4842834472656,295.3772277832031,293.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205946164205,8.272224683025797e-09,0.0010205863509327,-0.0207228492945432,0.0,0.050000000745058,0.0,-0.0089137135073542,60.0,1.4563322067260742,0.0,-7.101758114913538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.575385774951428e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001008334220387,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.447522511938587e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001008334220387,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0004783103358931,293.177001953125,294.1499938964844,295.3500061035156,293.404541015625,295.4830627441406,295.3729248046875,293.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202459525316,8.231464398988919e-09,0.0010202378034591,-0.0206161066889762,0.0,0.050000000745058,0.0,-0.0088935075327754,60.0,1.4543721675872805,0.0,-7.096907239656502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.572378621669486e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0001008017570711,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.445183291565627e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0001008017570711,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0004781601310241,293.1773376464844,294.1499938964844,295.3504333496094,293.40478515625,295.4818725585937,295.369384765625,293.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019925577566,8.193995704175451e-09,0.0010199173120781,-0.0205179825425148,0.0,0.050000000745058,0.0,-0.0088749323040246,60.0,1.453113079071045,0.0,-7.092450715617815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,9.569832764100283e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001007749524433,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,7.443203503498808e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001007749524433,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0004780329763889,293.1776733398437,294.1499938964844,295.3517761230469,293.405517578125,295.4806823730469,295.3664855957031,293.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196543298661,8.162283293700057e-09,0.0010196461807936,-0.020434932783246,0.0,0.050000000745058,0.0,-0.0088592106476426,60.0,1.452436089515686,0.0,-7.0886791547764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.567761298967524e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0001007531318464,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,7.441591878887266e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0001007531318464,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004779294831678,293.17803955078125,294.1499938964844,295.3539428710937,293.4067077636719,295.4795227050781,295.3644104003906,293.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194334900006,8.136466611574633e-09,0.0010194253409281,-0.0203673224896192,0.0,0.050000000745058,0.0,-0.0088464124128222,60.0,1.4524964094161987,0.0,-7.085609610157918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.566108928993344e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001007357277558,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.440306944772601e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001007357277558,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004778469447046,293.1783752441406,294.1499938964844,295.3569030761719,293.4083557128906,295.4783935546875,295.363037109375,293.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019257470034,8.115880412162824e-09,0.0010192493209615,-0.0203134100884199,0.0,0.050000000745058,0.0,-0.0088362069800496,60.0,1.453147530555725,0.0,-7.083162500975959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.564878564560786e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001007227765512,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.439349428750575e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001007227765512,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0004777854774147,293.1787109375,294.1499938964844,295.3606872558594,293.4104309082031,295.4773254394531,295.3624572753906,293.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191262699663,8.100551340817219e-09,0.0010191182373091,-0.0202732644975185,0.0,0.050000000745058,0.0,-0.0088286073878407,60.0,1.454517126083374,0.0,-7.08134066940147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.564028005115688e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0001007138198474,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.438688771799207e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0001007138198474,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.000477743014926,293.1790771484375,294.1499938964844,295.3652038574219,293.4129333496094,295.4762878417969,295.3626403808594,293.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190356988459,8.089960701340715e-09,0.0010190276661887,-0.0202455278486013,0.0,0.050000000745058,0.0,-0.008823356591165,60.0,1.4564802646636963,0.0,-7.080082298216439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,9.56355215748772e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001007088067126,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.438318425556645e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001007088067126,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0004777192370966,293.1794128417969,294.1499938964844,295.3704833984375,293.41583251953125,295.4753112792969,295.36358642578125,293.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189849417656,8.084028557675538e-09,0.0010189769091084,-0.0202299952507019,0.0,0.050000000745058,0.0,-0.008820416405797,60.0,1.459035038948059,0.0,-7.079377439822565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.56342410063371e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001007074606604,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.43821874493733e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001007074606604,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0004777128342539,293.1797790527344,294.1499938964844,295.3764343261719,293.41912841796875,295.4743957519531,295.3651733398437,293.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018971321173,8.082431612876917e-09,0.0010189631721004,-0.0202258117496967,0.0,0.050000000745058,0.0,-0.008819623850286,60.0,1.4621137380599976,0.0,-7.079187014369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.563643106957898e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.000100709767139,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,7.438389002345502e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.000100709767139,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.0004777237772941,293.1801452636719,294.1499938964844,295.3830871582031,293.4227905273437,295.4735412597656,295.3675842285156,293.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189946042373,8.085165426052754e-09,0.0010189865715801,-0.0202329717576503,0.0,0.050000000745058,0.0,-0.008820978924632,60.0,1.4658243656158447,0.0,-7.07951244294236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.564169886289164e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.0001007153186947,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,7.438799366354942e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.0001007153186947,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.0004777501162607,293.18048095703125,294.1499938964844,295.3903503417969,293.4267883300781,295.4727783203125,295.3706359863281,293.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190507164224,8.091729064574338e-09,0.0010190426837652,-0.0202501602470874,0.0,0.050000000745058,0.0,-0.0088242329657077,60.0,1.46999990940094,0.0,-7.080291908323488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,9.565017535351215e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0001007242390187,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,7.439457840519026e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0001007242390187,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0004777924332302,293.18084716796875,294.1499938964844,295.39825439453125,293.43115234375,295.4720764160156,295.37451171875,293.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191410547122,8.102286841449313e-09,0.0010191329056397,-0.0202778112143278,0.0,0.050000000745058,0.0,-0.0088294669985771,60.0,1.474748134613037,0.0,-7.08154672679484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.566143125994132e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.0001007360915536,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,7.440333138220012e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.0001007360915536,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.0004778486618306,293.18121337890625,294.1499938964844,295.40673828125,293.435791015625,295.471435546875,295.3789978027344,293.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192609624937,8.116309402339539e-09,0.0010192528134211,-0.0203145332634449,0.0,0.050000000745058,0.0,-0.008836418390274,60.0,1.479920744895935,0.0,-7.083213660052935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,9.567562665324658e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001007510363706,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,7.441437628585845e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001007510363706,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0004779195587616,293.1815795898437,294.1499938964844,295.4158020019531,293.4407653808594,295.4709167480469,295.3842468261719,293.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133993922854188e-09,0.0010194040369242,-0.0203608460724353,0.0,0.050000000745058,0.0,-0.0088451849296689,60.0,1.4856183528900146,0.0,-7.085315445465312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,9.569232497597112e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001007686296361,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,7.442736387019977e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001007686296361,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0004780029703397,293.18194580078125,294.1499938964844,295.4253845214844,293.4460144042969,295.470458984375,295.3900756835937,293.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195900686085,8.154802166870923e-09,0.0010195819195359,-0.0204153414815664,0.0,0.050000000745058,0.0,-0.0088555011898279,60.0,1.4917008876800537,0.0,-7.08778955527123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,9.571170812705532e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0001007890386972,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.444243965437636e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0001007890386972,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0004780998278874,293.18231201171875,294.1499938964844,295.4354858398437,293.4515686035156,295.4701232910156,295.3966369628906,293.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197965893894,8.178955290816248e-09,0.0010197884403169,-0.020478593185544,0.0,0.050000000745058,0.0,-0.0088674742728471,60.0,1.4982614517211914,0.0,-7.090661569009171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.573338320478796e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0001008118633762,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,7.445929804816842e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0001008118633762,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004782080650329,293.18267822265625,294.1499938964844,295.446044921875,293.45733642578125,295.4698791503906,295.40380859375,293.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200274409726,8.205953250239872e-09,0.0010200192919,-0.0205492973327636,0.0,0.050000000745058,0.0,-0.0088808583095669,60.0,1.5052008628845217,0.0,-7.093872511632071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,9.575737203704192e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0001008371255011,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,7.44779608794488e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0001008371255011,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0004783279146067,293.1830444335937,294.1499938964844,295.4570617675781,293.4633483886719,295.4697265625,295.4115905761719,293.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202830890193,8.235847559490141e-09,0.0010202749399468,-0.0206275861710309,0.0,0.050000000745058,0.0,-0.0088956784456968,60.0,1.512516975402832,0.0,-7.09742877802455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,9.578343451721594e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001008645704132,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,7.44982244214043e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001008645704132,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0004784580960404,293.18341064453125,294.1499938964844,295.4684753417969,293.4696044921875,295.4696655273437,295.4198913574219,293.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268316697979117e-09,0.001020552474074,-0.0207126159220933,0.0,0.050000000745058,0.0,-0.0089117744937539,60.0,1.52015221118927,0.0,-7.101292709421615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,9.581163612892853e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0001008942635962,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,7.452016143361107e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0001008942635962,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0004785989585798,293.18377685546875,294.1499938964844,295.4803161621094,293.4760437011719,295.4697265625,295.4288330078125,293.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208612075075,8.303449483548775e-09,0.0010208529420197,-0.0208046212792396,0.0,0.050000000745058,0.0,-0.0089291911572217,60.0,1.5281814336776731,0.0,-7.105474963964299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
