time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637600,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,9.58415330387652e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.0001009257466648,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,7.4543415394146e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.0001009257466648,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.0004787482903338,293.18414306640625,294.1499938964844,295.49249267578125,293.482666015625,295.4698791503906,295.438232421875,293.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211798362433,8.340700574649418e-09,0.0010211714543402,-0.0209021735936403,0.0,0.050000000745058,0.0,-0.0089476583525538,60.0,1.5364798307418823,0.0,-7.109910171720912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.587331442162396e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.0001009592160698,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.456813182216138e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.0001009592160698,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.000478907051729,293.1845397949219,294.1499938964844,295.5050048828125,293.4894714355469,295.4701843261719,295.4482421875,293.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215183719992,8.380294680421231e-09,0.001021509990096,-0.0210058614611625,0.0,0.050000000745058,0.0,-0.0089672869071364,60.0,1.5451143980026243,0.0,-7.114626043858152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,9.590649278834462e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001009941552183,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,7.459393964381889e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001009941552183,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004790727980434,293.1849060058594,294.1499938964844,295.517822265625,293.4964294433594,295.4705505371094,295.4586486816406,293.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218719253316,8.421635833144592e-09,0.0010218635434284,-0.0211141239851713,0.0,0.050000000745058,0.0,-0.0089877806603908,60.0,1.5539792776107788,0.0,-7.119551526102441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,9.59412136580795e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0001010307169053,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,7.462094799848273e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0001010307169053,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0004792462277691,293.1852722167969,294.1499938964844,295.5309143066406,293.5035400390625,295.4710693359375,295.4696044921875,293.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222418932244,8.464894563076086e-09,0.0010222333949059,-0.0212274063378572,0.0,0.050000000745058,0.0,-0.0090092262253165,60.0,1.5631253719329834,0.0,-7.124707224193116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,9.597707685315982e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001010684791253,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,7.46488367440179e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001010684791253,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0004794253618456,293.1856689453125,294.1499938964844,295.54425048828125,293.5107421875,295.4716796875,295.4808959960937,293.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226239683106,8.509573490300681e-09,0.0010226154699921,-0.021344406530261,0.0,0.050000000745058,0.0,-0.009031374938786,60.0,1.572468400001526,0.0,-7.13003416308311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,9.60141042014584e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.0001011074782581,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,7.467764226021245e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.0001011074782581,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.000479610345792,293.18603515625,294.1499938964844,295.5578308105469,293.5180969238281,295.4724426269531,295.4927062988281,293.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230184998363,8.555713471025683e-09,0.0010230100015178,-0.0214652344584465,0.0,0.050000000745058,0.0,-0.0090542491525411,60.0,1.5820549726486206,0.0,-7.135537316571573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,9.60519173531793e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001011472922982,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.470704440493137e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001011472922982,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0004797992296516,293.1864318847656,294.1499938964844,295.5715637207031,293.5255126953125,295.4732971191406,295.5048828125,293.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234212968498,8.602820678049738e-09,0.0010234127985313,-0.0215885918587446,0.0,0.050000000745058,0.0,-0.0090776020660996,60.0,1.5918080806732178,0.0,-7.14115842015417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.609046537661924e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0001011878848657,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,7.473702862625942e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0001011878848657,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004799917514901,293.18682861328125,294.1499938964844,295.58551025390625,293.5329895019531,295.47430419921875,295.51739501953125,293.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238320101052,8.650844485202924e-09,0.0010238233953714,-0.0217143502086401,0.0,0.050000000745058,0.0,-0.0091014094650745,60.0,1.6017192602157593,0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,9.612944268155844e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0001012289358186,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,7.476734754163772e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0001012289358186,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0004801864852197,293.18719482421875,294.1499938964844,295.5995483398437,293.5405578613281,295.4753723144531,295.5301818847656,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242473799735,8.699413633905806e-09,0.0010242386488243,-0.0218415353447198,0.0,0.050000000745058,0.0,-0.009125486947596,60.0,1.611747145652771,0.0,-7.152691239298292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,9.616876195650548e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0001012703360174,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,7.479792839149013e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0001012703360174,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0004803828778676,293.1875915527344,294.1499938964844,295.6137084960937,293.54815673828125,295.47662353515625,295.5433044433594,293.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246663587167,8.748396673752268e-09,0.0010246575111523,-0.0219698026776313,0.0,0.050000000745058,0.0,-0.0091497702524065,60.0,1.6219128370285034,0.0,-7.158543269270012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,9.620809578336777e-05,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001013117580441,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,7.482852379325777e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001013117580441,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0004805793869309,293.18798828125,294.1499938964844,295.6279296875,293.5557861328125,295.4779357910156,295.556640625,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250854538753,8.79740813530816e-09,0.0010250766063109,-0.0220981445163488,0.0,0.050000000745058,0.0,-0.0091740675270557,60.0,1.632152438163757,0.0,-7.164400273040884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,9.624724771128967e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0001013529908959,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,7.485897367587313e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0001013529908959,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0004807749355677,293.1883850097656,294.1499938964844,295.6422119140625,293.5634155273437,295.4794311523437,295.5702209472656,293.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255025699734,8.84618867047493e-09,0.001025493722409,-0.0222258791327476,0.0,0.050000000745058,0.0,-0.0091982502490282,60.0,1.6424708366394043,0.0,-7.17023311835874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.62860867730342e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001013938890537,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.48891761759296e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001013938890537,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0004809689417015,293.18878173828125,294.1499938964844,295.6565246582031,293.571044921875,295.4809875488281,295.583984375,293.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259164264425,8.894576630780193e-09,0.0010259075788781,-0.0223525837063789,0.0,0.050000000745058,0.0,-0.0092222383245825,60.0,1.6528239250183103,0.0,-7.176020488941506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,9.632422006689012e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0001014340377878,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,7.491884025512263e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0001014340377878,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0004811594262719,293.1891784667969,294.1499938964844,295.6708374023437,293.5786437988281,295.482666015625,295.5979309082031,293.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263227159157,8.942084406271533e-09,0.0010263137519359,-0.0224769841879606,0.0,0.050000000745058,0.0,-0.0092457896098494,60.0,1.6631991863250732,0.0,-7.18170554137032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,9.636153117753564e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,0.0001014733352349,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,7.4947856774088e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,0.0001014733352349,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,0.0004813458072021,293.1895751953125,294.1499938964844,295.6850891113281,293.5862121582031,295.4844665527344,295.6119689941406,293.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267202742397,8.988575217472317e-09,0.0010267113102599,-0.0225987210869789,0.0,0.050000000745058,0.0,-0.0092688370496034,60.0,1.6735676527023315,0.0,-7.187270512076793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,9.639756171964108e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,0.0001015112720779,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,7.497588376281783e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,0.0001015112720779,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,0.0004815257852897,293.1899719238281,294.1499938964844,295.69927978515625,293.59375,295.4864196777344,295.6261291503906,293.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271042119711,9.033462866625541e-09,0.001027095131576,-0.0227162595838308,0.0,0.050000000745058,0.0,-0.0092910900712013,60.0,1.6838973760604858,0.0,-7.192646478415554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,9.643258090363815e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0001015481466311,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,7.500311767216772e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0001015481466311,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0004817006993107,293.1903686523437,294.1499938964844,295.71337890625,293.6011962890625,295.4884338378906,295.6403503417969,293.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274773230776,9.077090190601211e-09,0.0010274682426825,-0.022830493748188,0.0,0.050000000745058,0.0,-0.0093127181753516,60.0,1.6941871643066406,0.0,-7.19787252023707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,9.64656355790794e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0001015829620882,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,7.502883090637624e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0001015829620882,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0004818658344447,293.1907653808594,294.1499938964844,295.72735595703125,293.6085510253906,295.4906005859375,295.6545715332031,293.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278295958414,9.118281241171644e-09,0.001027820399031,-0.0229383520781993,0.0,0.050000000745058,0.0,-0.0093331383541226,60.0,1.7043792009353638,0.0,-7.202808660622395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,9.64972932706587e-05,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001016162932501,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,7.505344547098503e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001016162932501,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0004820239555556,293.191162109375,294.1499938964844,295.7412109375,293.6158142089844,295.4928283691406,295.6688232421875,293.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281668510288,9.157718139363167e-09,0.0010281576542183,-0.0230416115373373,0.0,0.050000000745058,0.0,-0.0093526886776089,60.0,1.7144852876663208,0.0,-7.207536611986144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.652655717218296e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0001016471069306,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,7.50762119423598e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0001016471069306,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0004821701149921,293.19158935546875,294.1499938964844,295.7548522949219,293.6229858398437,295.4952087402344,295.6830139160156,293.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284786112606,9.19417697531344e-09,0.0010284694144502,-0.0231370758265256,0.0,0.050000000745058,0.0,-0.0093707628548145,60.0,1.724446177482605,0.0,-7.211908581439276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,9.655390022089704e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0001016759051708,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,7.509747956646606e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0001016759051708,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0004823067283723,293.1919860839844,294.1499938964844,295.768310546875,293.6300048828125,295.4976501464844,295.6971740722656,293.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287699988111,9.228246611314717e-09,0.0010287608020007,-0.0232262834906578,0.0,0.050000000745058,0.0,-0.0093876523897051,60.0,1.7342734336853027,0.0,-7.215994912712631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,9.657850750954822e-05,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0001017018148559,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,7.511661533499137e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0001017018148559,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0004824296338483,293.1923828125,294.1499938964844,295.7815246582031,293.6368713378906,295.5002136230469,295.711181640625,293.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290321661159,9.258904754005924e-09,0.0010290229693055,-0.0233065579086542,0.0,0.050000000745058,0.0,-0.0094028506428003,60.0,1.7438989877700806,0.0,-7.219673392455661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,9.660078649176285e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0001017252798192,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,7.513394666602835e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0001017252798192,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.000482540926896,293.1928100585937,294.1499938964844,295.7944641113281,293.6435852050781,295.5028686523437,295.72509765625,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292696533724,9.286665658692073e-09,0.0010292603401467,-0.0233792476356029,0.0,0.050000000745058,0.0,-0.0094166137278079,60.0,1.7533469200134275,0.0,-7.22300512734364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,9.662003867560998e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0001017455506371,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,7.514892058679834e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0001017455506371,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0004826370859518,293.1932067871094,294.1499938964844,295.80712890625,293.6501159667969,295.505615234375,295.7388000488281,293.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294747771695,9.310650028737656e-09,0.0010294654639437,-0.0234420467168092,0.0,0.050000000745058,0.0,-0.0094285039231181,60.0,1.7625375986099243,0.0,-7.22588424650894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,9.663672972237693e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0001017631293507,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,7.516190089518204e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0001017631293507,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0004827204684261,293.1936340332031,294.1499938964844,295.8194580078125,293.65643310546875,295.5084228515625,295.7523498535156,293.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296525433659,9.331442285542836e-09,0.0010296432301402,-0.0234964881092309,0.0,0.050000000745058,0.0,-0.0094388118013739,60.0,1.771509289741516,0.0,-7.228380383139665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,9.665019024396317e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0001017773101921,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,7.517237099818885e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0001017773101921,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0004827877273783,293.19403076171875,294.1499938964844,295.8314208984375,293.6625671386719,295.5113525390625,295.7656555175781,293.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297960834577,9.348220864069391e-09,0.001029786770232,-0.0235404185950756,0.0,0.050000000745058,0.0,-0.0094471294432878,60.0,1.7801717519760132,0.0,-7.230395482338281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,9.66608786256984e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,0.0001017885588225,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,7.518068014178425e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,0.0001017885588225,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,0.0004828411038033,293.1944580078125,294.1499938964844,295.8430480957031,293.6684875488281,295.51434326171875,295.7787170410156,293.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299099376425,9.361532882223857e-09,0.0010299006244167,-0.0235752742737531,0.0,0.050000000745058,0.0,-0.0094537287950515,60.0,1.7885596752166748,0.0,-7.231994203493741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,9.6668278274592e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.0001017963513731,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,7.518643542425707e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.0001017963513731,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.000482878065668,293.1948547363281,294.1499938964844,295.854248046875,293.6741638183594,295.5174255371094,295.7914428710937,293.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299887508153,9.370749509685083e-09,0.0010299794375896,-0.0235994067043066,0.0,0.050000000745058,0.0,-0.0094582978636026,60.0,1.796613097190857,0.0,-7.233101229076055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,9.667269478086382e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0001018010007101,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,7.518987695220858e-05,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0001018010007101,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0004829001263715,293.1952819824219,294.1499938964844,295.8650207519531,293.6795654296875,295.52056884765625,295.8039245605469,293.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300358990207,9.376256215887224e-09,0.0010300264693796,-0.0236138254404068,0.0,0.050000000745058,0.0,-0.0094610285013914,60.0,1.8043608665466309,0.0,-7.233762744363048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,9.667367703514174e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,0.000101802041172,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,7.519064092775807e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,0.000101802041172,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,0.0004829050449188,293.1957092285156,294.1499938964844,295.87530517578125,293.6846923828125,295.5238037109375,295.8160095214844,293.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300463763996,9.37748279028483e-09,0.0010300370631739,-0.0236170347779989,0.0,0.050000000745058,0.0,-0.00946163572371,60.0,1.811691641807556,0.0,-7.23390982670935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,9.66716615948826e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0001017999093164,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,7.51890693209134e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0001017999093164,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0004828949458897,293.1961364746094,294.1499938964844,295.8851318359375,293.6895751953125,295.5270690917969,295.8277282714844,293.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300248395651,9.37496391628656e-09,0.0010300155263394,-0.0236104410141706,0.0,0.050000000745058,0.0,-0.00946038775146,60.0,1.8186839818954468,0.0,-7.233607135503918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.666613186709584e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0001017940958263,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,7.518476922996342e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0001017940958263,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0004828673554584,293.196533203125,294.1499938964844,295.8944396972656,293.6941223144531,295.5303955078125,295.8390197753906,293.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299660498276,9.368078757177044e-09,0.0010299566201865,-0.0235924124717712,0.0,0.050000000745058,0.0,-0.0094569744542241,60.0,1.8252184391021729,0.0,-7.232780063759493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,9.665753168519586e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,0.0001017850372591,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,7.517808262491599e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,0.0001017850372591,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18756103515625,0.0,0.0,0.0004828243982046,293.19696044921875,294.1499938964844,295.9031677246094,293.6983642578125,295.5337829589844,295.8499450683594,293.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298744309693,9.357363772721785e-09,0.0010298650013282,-0.0235643573105335,0.0,0.050000000745058,0.0,-0.0094516621902585,60.0,1.831375360488892,0.0,-7.23149327086503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,9.664542449172586e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0001017722897813,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,7.516866025980562e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0001017722897813,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0004827639204449,293.1973876953125,294.1499938964844,295.9113464355469,293.7022705078125,295.5372009277344,295.8603210449219,293.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297454427927,9.342278062263176e-09,0.001029736129567,-0.023524859920144,0.0,0.050000000745058,0.0,-0.0094441846013069,60.0,1.8370261192321773,0.0,-7.229682097431579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,9.663021774031222e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0001017562753986,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,7.515683682868257e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0001017562753986,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0004826879594475,293.19781494140625,294.1499938964844,295.9189147949219,293.7058410644531,295.5406799316406,295.87030029296875,293.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295833926647,9.323334104749392e-09,0.001029574079439,-0.0234752558171749,0.0,0.050000000745058,0.0,-0.0094347931444644,60.0,1.8422619104385376,0.0,-7.227406939591674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,9.66115403571166e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0001017366012092,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,7.514230674132705e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0001017366012092,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.000482594652567,293.1982421875,294.1499938964844,295.92584228515625,293.7090148925781,295.5441589355469,295.87969970703125,293.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293844388797,9.30005938926115e-09,0.001029375125654,-0.0234143156558275,0.0,0.050000000745058,0.0,-0.0094232549890875,60.0,1.846945762634277,0.0,-7.224613085554665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,9.658972703618927e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,0.000101713638287,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,7.512534648412839e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,0.000101713638287,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0004824857169296,293.1986694335937,294.1499938964844,295.9320983886719,293.7118530273437,295.5476989746094,295.8885498046875,293.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291520738974,9.272887346867265e-09,0.0010291427606716,-0.0233431700617074,0.0,0.050000000745058,0.0,-0.0094097843393683,60.0,1.8511412143707275,0.0,-7.221351694397526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,9.656461043050513e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,0.0001016871829051,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,7.51058105379343e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,0.0001016871829051,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,0.0004823602212127,293.1990966796875,294.1499938964844,295.93768310546875,293.7142944335937,295.5512390136719,295.8968505859375,293.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288844350725,9.241591492070713e-09,0.0010288752382621,-0.0232612248510122,0.0,0.050000000745058,0.0,-0.0093942694365978,60.0,1.8548029661178589,0.0,-7.2175957654963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,9.653635061113164e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001016574242385,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,7.508382986998186e-05,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001016574242385,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.000482219067635,293.19952392578125,294.1499938964844,295.9425354003906,293.71630859375,295.5548095703125,295.9046325683594,293.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285833850502,9.20637877044328e-09,0.0010285740718245,-0.0231690257787704,0.0,0.050000000745058,0.0,-0.0093768136575818,60.0,1.8579626083374023,0.0,-7.213371588932206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,9.65047802310437e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0001016241876641,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,7.505927351303399e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0001016241876641,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0004820613830816,293.199951171875,294.1499938964844,295.9466552734375,293.7178955078125,295.5583801269531,295.9117126464844,293.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282470611855,9.167050230018958e-09,0.0010282378643751,-0.02306604757905,0.0,0.050000000745058,0.0,-0.0093573173508048,60.0,1.8604694604873653,0.0,-7.208655006252229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
