time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,9.647024853620678e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.000101587815152,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,7.503241067752242e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.000101587815152,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.0004818888555746,293.20037841796875,294.1499938964844,295.95001220703125,293.71905517578125,295.5619506835937,295.9182434082031,293.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278790723532,9.124017985584489e-09,0.0010278698755428,-0.0229533724486827,0.0,0.050000000745058,0.0,-0.0093359844759106,60.0,1.8624536991119385,0.0,-7.203496465990612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,9.643740486353636e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,0.0001015532325254,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,7.500687206629664e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,0.0001015532325254,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,0.0004817247972823,293.2008056640625,294.1499938964844,295.9527893066406,293.7200012207031,295.56549072265625,295.924072265625,293.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275291278958,9.083102270324162e-09,0.0010275200475007,-0.0228462368249893,0.0,0.050000000745058,0.0,-0.0093157002702355,60.0,1.8638535737991333,0.0,-7.19859301057113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,9.641120414016768e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0001015256348182,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,7.498649210901931e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0001015256348182,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0004815939173568,293.2012634277344,294.1499938964844,295.955322265625,293.7208557128906,295.56903076171875,295.9293518066406,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272498475387,9.050453719794405e-09,0.0010272407671436,-0.022760747000575,0.0,0.050000000745058,0.0,-0.0092995148152112,60.0,1.8649744987487795,0.0,-7.194681472810771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.639188647270204e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001015052985167,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,7.497146725654602e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001015052985167,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0004814974381588,293.2016906738281,294.1499938964844,295.95758056640625,293.7216796875,295.57257080078125,295.9340209960937,293.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270440252497,9.026389413691053e-09,0.0010270349448546,-0.0226977355778217,0.0,0.050000000745058,0.0,-0.0092875845730304,60.0,1.8658695220947263,0.0,-7.191798800931792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,9.63778147706762e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,0.000101490477391,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,7.496052421629429e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,0.000101490477391,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,0.0004814271524082,293.2021179199219,294.1499938964844,295.9595642089844,293.72247314453125,295.5761108398437,295.93829345703125,293.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268940823152,9.008856771686169e-09,0.0010268850019201,-0.0226518269628286,0.0,0.050000000745058,0.0,-0.0092788925394415,60.0,1.866685390472412,0.0,-7.189699147147621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,9.637074981583282e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001014830413623,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,7.495503086829558e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001014830413623,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0004813918494619,293.2025451660156,294.1499938964844,295.9613037109375,293.7232360839844,295.5796203613281,295.94207763671875,293.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026818761602,9.00005492354694e-09,0.0010268097976222,-0.0226287804543972,0.0,0.050000000745058,0.0,-0.0092745292931795,60.0,1.8674063682556152,0.0,-7.188645412270489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.636823233449832e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001014803929137,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,7.495307363569736e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001014803929137,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0004813792766071,293.2030029296875,294.1499938964844,295.9627990722656,293.72393798828125,295.5830993652344,295.9455261230469,293.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267918696627,8.996920541903819e-09,0.0010267829056829,-0.0226205717772245,0.0,0.050000000745058,0.0,-0.0092729749158024,60.0,1.8680719137191768,0.0,-7.188269535163273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,9.637192852096632e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0001014842782751,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,7.495594036299735e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0001014842782751,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0004813977284356,293.20343017578125,294.1499938964844,295.96405029296875,293.724609375,295.5865783691406,295.9485778808594,293.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268312180414,9.001520417939446e-09,0.0010268221376463,-0.0226326175034046,0.0,0.050000000745058,0.0,-0.0092752557247877,60.0,1.8686702251434328,0.0,-7.188820916326223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.638061601435766e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.0001014934241538,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,7.496269972762093e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.0001014934241538,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.0004814411222469,293.203857421875,294.1499938964844,295.9651184082031,293.7252502441406,295.59002685546875,295.9513854980469,293.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012344648340331e-09,0.0010269146878272,-0.0226609595119953,0.0,0.050000000745058,0.0,-0.00928062107414,60.0,1.869216561317444,0.0,-7.190116946276248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,9.639539348427206e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,0.0001015089947031,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,7.497419574065134e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,0.0001015089947031,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,0.0004815149586647,293.2043151855469,294.1499938964844,295.9659423828125,293.7258605957031,295.59344482421875,295.9537658691406,293.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270811617374,9.030758363337554e-09,0.0010270721977576,-0.0227091759443283,0.0,0.050000000745058,0.0,-0.0092897498980164,60.0,1.8696932792663568,0.0,-7.19232247092805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,9.641422366257756e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0001015288216876,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,7.498884224332869e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0001015288216876,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0004816089931409,293.2047424316406,294.1499938964844,295.966552734375,293.7264099121094,295.5968322753906,295.9559326171875,293.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272817453369,9.054216931758674e-09,0.0010272726649418,-0.0227706022560596,0.0,0.050000000745058,0.0,-0.0093013793230056,60.0,1.8701286315917969,0.0,-7.195131956905243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.643821977078916e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001015540910884,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,7.500750507460907e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001015540910884,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004817289009224,293.2052001953125,294.1499938964844,295.9670104980469,293.7269287109375,295.6002197265625,295.95782470703125,293.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275373933836,9.084120122793138e-09,0.0010275283129885,-0.0228489022701978,0.0,0.050000000745058,0.0,-0.0093162031844258,60.0,1.870519995689392,0.0,-7.198714513378945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,9.646695252740756e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0001015843517961,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,7.502985681639984e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0001015843517961,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0004818724119104,293.20562744140625,294.1499938964844,295.9672546386719,293.7274169921875,295.60357666015625,295.95947265625,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102784356568,9.119918153999151e-09,0.0010278343688696,-0.0229426361620426,0.0,0.050000000745058,0.0,-0.0093339495360851,60.0,1.870869755744934,0.0,-7.203004770417466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.650088759372012e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,0.000101620084024,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,7.505624671466649e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,0.000101620084024,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,0.000482041912619,293.2060852050781,294.1499938964844,295.96734619140625,293.7278747558594,295.6069030761719,295.9608154296875,293.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282050352543,9.162194558598458e-09,0.0010281959548592,-0.0230533331632614,0.0,0.050000000745058,0.0,-0.0093549080193042,60.0,1.871171236038208,0.0,-7.208073071751643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,9.653886081650852e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.000101660072687,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,7.508577982662246e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.000101660072687,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.0004822316113859,293.20654296875,294.1499938964844,295.9672546386719,293.7283020019531,295.6101989746094,295.9619445800781,293.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028609694913,9.209510487551142e-09,0.0010286004981026,-0.0231772251427173,0.0,0.050000000745058,0.0,-0.0093783633783459,60.0,1.8714447021484373,0.0,-7.213747466039423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,9.658173803472891e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.00010170522728,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,7.511913281632587e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.00010170522728,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.0004824457864742,293.2069702148437,294.1499938964844,295.9670104980469,293.7286682128906,295.6134338378906,295.9628295898437,293.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290665086358,9.262931754960846e-09,0.0010290571954101,-0.023317102342844,0.0,0.050000000745058,0.0,-0.0094048473984003,60.0,1.871684432029724,0.0,-7.220156561515978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,9.66287188930437e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.0001017546965158,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,7.51556726754643e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.0001017546965158,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.0004826804506592,293.2074279785156,294.1499938964844,295.96661376953125,293.72900390625,295.6166687011719,295.9635314941406,293.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295669781044,9.321461824640664e-09,0.0010295576648786,-0.0234703551977872,0.0,0.050000000745058,0.0,-0.0094338627532124,60.0,1.8719007968902588,0.0,-7.227182408087175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,9.668023267295212e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001018089387798,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,7.5195734098088e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001018089387798,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0004829377867281,293.2078857421875,294.1499938964844,295.9660949707031,293.7293395996094,295.619873046875,295.9639892578125,293.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301158763468,9.385645149961874e-09,0.0010301064467057,-0.0236384067684412,0.0,0.050000000745058,0.0,-0.0094656804576516,60.0,1.8720955848693848,0.0,-7.2348903756847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,9.673550812294708e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001018671464407,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,7.52387277316302e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001018671464407,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0004832138947676,293.2083435058594,294.1499938964844,295.9654541015625,293.7296142578125,295.623046875,295.9642944335937,293.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307048214599,9.454512728268584e-09,0.0010306952754035,-0.0238187238574028,0.0,0.050000000745058,0.0,-0.0094998218119144,60.0,1.872276306152344,0.0,-7.243165356385364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,9.679543290985748e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,0.0001019302508211,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,7.528533751610667e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,0.0001019302508211,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,0.0004835132276639,293.20880126953125,294.1499938964844,295.96466064453125,293.7298583984375,295.62615966796875,295.9643859863281,293.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313432430848,9.529170341693316e-09,0.0010313336970284,-0.0240141935646533,0.0,0.050000000745058,0.0,-0.009536831639707,60.0,1.872442483901977,0.0,-7.25214164276622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,9.685850818641484e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0001019966730382,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,7.533439202234149e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0001019966730382,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0004838282766286,293.209228515625,294.1499938964844,295.9638061523437,293.7300720214844,295.6292724609375,295.9643249511719,293.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320153087377,9.607756368268385e-09,0.001032005646266,-0.0242199506610631,0.0,0.050000000745058,0.0,-0.0095757907256484,60.0,1.8726023435592647,0.0,-7.261596124408244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,9.692581079434603e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0001020675481413,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,7.538674253737554e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0001020675481413,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0004841645131818,293.2096862792969,294.1499938964844,295.9628295898437,293.7302551269531,295.63232421875,295.964111328125,293.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327324271202,9.691616398299633e-09,0.0010327226482331,-0.0244395118206739,0.0,0.050000000745058,0.0,-0.009617363102734,60.0,1.8727575540542605,0.0,-7.271692226140658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.69965913100168e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001021420830511,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,7.544179243268445e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001021420830511,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0004845180665142,293.21014404296875,294.1499938964844,295.9617614746094,293.7304077148437,295.6353454589844,295.9637451171875,293.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033486565575,9.779804521770076e-09,0.0010334767866879,-0.0246703997254371,0.0,0.050000000745058,0.0,-0.0096610821783542,60.0,1.872913122177124,0.0,-7.282316261125743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,9.707108256407082e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,0.0001022205251501,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,7.54997308831662e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,0.0001022205251501,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,0.0004848901589866,293.2106018066406,294.1499938964844,295.96063232421875,293.7305603027344,295.6383361816406,295.9632263183594,293.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342801688238,9.87261028484454e-09,0.0010342702735215,-0.0249133724719285,0.0,0.050000000745058,0.0,-0.0097070895135402,60.0,1.8730733394622805,0.0,-7.293505177585757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,9.714862244436516e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,0.0001023021759465,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,7.556003401987255e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,0.0001023021759465,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,0.0004852774727623,293.2110595703125,294.1499938964844,295.9594116210937,293.73065185546875,295.64129638671875,295.9626159667969,293.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351062519475,9.969216563376904e-09,0.0010350963566452,-0.0251662917435169,0.0,0.050000000745058,0.0,-0.0097549809142947,60.0,1.87324059009552,0.0,-7.305161631165903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,9.722957474878058e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,0.0001023874210659,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,7.562300015706569e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,0.0001023874210659,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,0.0004856818704865,293.2115478515625,294.1499938964844,295.9581298828125,293.730712890625,295.64422607421875,295.9618225097656,293.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359688894823,1.0070080769253309e-08,0.0010359587613493,-0.0254303514957427,0.0,0.050000000745058,0.0,-0.0098049836233258,60.0,1.8734201192855835,0.0,-7.317341754742301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,9.731332102091984e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001024756129481,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,7.568814180558547e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001024756129481,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0004861001798417,293.2120056152344,294.1499938964844,295.9568176269531,293.7307434082031,295.6470947265625,295.9609375,293.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368610965088,1.0174423081821262e-08,0.0010368509683758,-0.0257035139948129,0.0,0.050000000745058,0.0,-0.0098567102104425,60.0,1.8736138343811035,0.0,-7.329952467216573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,9.739994129631668e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0001025668316287,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,7.57555098971352e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0001025668316287,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0004865328664891,293.21246337890625,294.1499938964844,295.9554443359375,293.7307434082031,295.6499328613281,295.9599609375,293.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377840371802,1.0282343865242184e-08,0.0010377736762166,-0.0259860381484031,0.0,0.050000000745058,0.0,-0.0099102109670639,60.0,1.8738255500793457,0.0,-7.343007268900692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,9.748896263772622e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,0.0001026605750666,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,7.582474790979177e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,0.0001026605750666,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,0.0004869775730185,293.2129211425781,294.1499938964844,295.9540710449219,293.7307434082031,295.6527404785156,295.9589233398437,293.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387325892224,1.0393262250829594e-08,0.0010387221118435,-0.0262764021754264,0.0,0.050000000745058,0.0,-0.0099651981145143,60.0,1.874055027961731,0.0,-7.356436526606559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,9.758074156707151e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0001027572216116,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,7.589613232994452e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0001027572216116,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0004874360165558,293.2134094238281,294.1499938964844,295.9526672363281,293.7306823730469,295.655517578125,295.957763671875,293.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397103615105,1.0507608116938629e-08,0.0010396998841315,-0.0265757329761981,0.0,0.050000000745058,0.0,-0.0100218839943408,60.0,1.8743140697479248,0.0,-7.370293531039351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,9.767422307049856e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001028556580422,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,7.596884097438306e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001028556580422,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0004879029584117,293.2138671875,294.1499938964844,295.95123291015625,293.7306213378906,295.6582336425781,295.95654296875,293.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040706411004,1.0624076729470744e-08,0.0010406958172097,-0.0268806144595146,0.0,0.050000000745058,0.0,-0.0100796222686767,60.0,1.8745945692062376,0.0,-7.38442125225447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,9.77696618065238e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001029561608447,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.604307029396296e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001029561608447,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0004883796791546,293.2143249511719,294.1499938964844,295.9497985839844,293.73052978515625,295.66094970703125,295.9552917480469,293.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417231824249,1.0742986944478616e-08,0.0010417124722152,-0.0271918755024671,0.0,0.050000000745058,0.0,-0.010138570331037,60.0,1.8749018907547,0.0,-7.39885877010238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,9.786679584067316e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0001030584535328,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,7.611862383782864e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0001030584535328,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0004888648982159,293.2148132324219,294.1499938964844,295.9483642578125,293.7304077148437,295.6636047363281,295.9539794921875,293.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427582310512,1.0864015465017474e-08,0.0010427474044263,-0.0275086779147386,0.0,0.050000000745058,0.0,-0.010198569856584,60.0,1.8752366304397583,0.0,-7.413568425818087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,9.796553058549762e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0001031624269671,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,7.619541429448873e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0001031624269671,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0004893581499345,293.2152709960937,294.1499938964844,295.94696044921875,293.7302551269531,295.6662292480469,295.95263671875,293.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438102763146,1.098703261703804e-08,0.001043799216859,-0.0278306771069765,0.0,0.050000000745058,0.0,-0.010259554721415,60.0,1.8756147623062127,0.0,-7.4285345874614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,9.80651966528967e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0001032673753798,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,7.627293234691024e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0001032673753798,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0004898559418506,293.2157592773437,294.1499938964844,295.9455871582031,293.7300720214844,295.6688232421875,295.9512634277344,293.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448722168803,1.1111207953717894e-08,0.0010448610410094,-0.0281556956470012,0.0,0.050000000745058,0.0,-0.0103211132809519,60.0,1.8760219812393188,0.0,-7.443657068506583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,9.816577949095516e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001033732914947,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,7.635116344317794e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001033732914947,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0004903583903796,293.2162170410156,294.1499938964844,295.9442443847656,293.7298889160156,295.67138671875,295.94989013671875,293.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459438199177,1.1236526376023905e-08,0.0010459325276315,-0.028483698144555,0.0,0.050000000745058,0.0,-0.0103832390159368,60.0,1.8764649629592896,0.0,-7.45893444786816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,9.8267053544987e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0001034799352055,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,7.642992568435147e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0001034799352055,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0004908642731606,293.2167053222656,294.1499938964844,295.94293212890625,293.72967529296875,295.6739196777344,295.9485168457031,293.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470228735357,1.13627054432186e-08,0.0010470114648342,-0.0288139469921588,0.0,0.050000000745058,0.0,-0.0104457912966609,60.0,1.8769503831863403,0.0,-7.474331908952081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.836865501711144e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001035869281622,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,7.650895713595673e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001035869281622,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0004913717857562,293.2171936035156,294.1499938964844,295.9416809082031,293.7294311523437,295.6763916015625,295.9471435546875,293.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481054196134,1.148929662520004e-08,0.0010480938944965,-0.0291452649980783,0.0,0.050000000745058,0.0,-0.0105085475370287,60.0,1.8774724006652832,0.0,-7.489796161053165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,9.847038745647296e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0001036940593621,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,7.658807589905336e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0001036940593621,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0004918799386359,293.2176513671875,294.1499938964844,295.9405212402344,293.7291564941406,295.6788635253906,295.94580078125,293.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491893626749,1.1616047679297026e-08,0.0010491777211427,-0.0294769890606403,0.0,0.050000000745058,0.0,-0.0105713829398155,60.0,1.878031730651856,0.0,-7.505295940291037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,9.857191616902128e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001038009722833,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,7.666704914299771e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001038009722833,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0004923871601931,293.2181396484375,294.1499938964844,295.9393920898437,293.7288818359375,295.6813049316406,295.9444885253906,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502712102606,1.1742550043436497e-08,0.0010502594523131,-0.0298080537468194,0.0,0.050000000745058,0.0,-0.0106340954080224,60.0,1.8786464929580688,0.0,-7.520780798131457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
