time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642400,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.867311746347696e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001039075432345,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.674575317651033e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001039075432345,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0004928926355205,293.2186279296875,294.1499938964844,295.9383850097656,293.72857666015625,295.6836853027344,295.9432067871094,293.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513494489714,1.1868637628253964e-08,0.0010513375746086,-0.0301380231976509,0.0,0.050000000745058,0.0,-0.0106966020539402,60.0,1.8792999982833865,0.0,-7.536230839377822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,9.877348929876462e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001040132337948,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,7.682382420171052e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001040132337948,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0004933940363116,293.2191162109375,294.1499938964844,295.9374389648437,293.7282409667969,295.6860656738281,295.9420166015625,293.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524188401177,1.1993693149747742e-08,0.0010524068493396,-0.0304652843624353,0.0,0.050000000745058,0.0,-0.0107585983350873,60.0,1.8800088167190552,0.0,-7.551570746500148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,9.88730971585028e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0001041181312757,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,7.690129859838635e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0001041181312757,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0004938915953971,293.2196044921875,294.1499938964844,295.9366149902344,293.7279052734375,295.6884155273437,295.9408569335937,293.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534801986068,1.2117799208510862e-08,0.0010534680914133,-0.0307900477200746,0.0,0.050000000745058,0.0,-0.0108201224356889,60.0,1.8807604312896729,0.0,-7.566809046011258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,9.897127165459096e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0001042215153574,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,7.697765249758959e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0001042215153574,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0004943819949403,293.2200927734375,294.1499938964844,295.9359130859375,293.7275390625,295.69073486328125,295.9397888183594,293.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545261902734,1.2240120028650381e-08,0.0010545139666646,-0.0311101339757442,0.0,0.050000000745058,0.0,-0.0108807617798447,60.0,1.8815743923187256,0.0,-7.581843419757206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.906826744554564e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001043236552504,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,7.705309690209106e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001043236552504,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0004948665155097,293.2205810546875,294.1499938964844,295.935302734375,293.7271728515625,295.6930236816406,295.9388122558594,293.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555597255006,1.2360978018932656e-08,0.0010555473854765,-0.0314263813197612,0.0,0.050000000745058,0.0,-0.0109406765550374,60.0,1.882434606552124,0.0,-7.596712237045723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.916323324432597e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001044236560119,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,7.712695514783263e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001044236560119,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0004953408497385,293.2210693359375,294.1499938964844,295.9348449707031,293.7267761230469,295.6952819824219,295.9379577636719,293.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565716074779,1.2479295818934588e-08,0.0010565590346232,-0.0317359715700149,0.0,0.050000000745058,0.0,-0.0109993312507867,60.0,1.8833626508712769,0.0,-7.611282626385218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,9.925654012477024e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001045219178195,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,7.719953282503411e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001045219178195,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0004958069766871,293.2215576171875,294.1499938964844,295.9345092773437,293.7263488769531,295.6975402832031,295.9371643066406,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575657943263,1.2595558374073336e-08,0.0010575532214716,-0.032040175050497,0.0,0.050000000745058,0.0,-0.0110569670796394,60.0,1.884339690208435,0.0,-7.625613562822765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,9.934758418239652e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.000104617785837,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,7.727034244453534e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.000104617785837,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.0004962617531418,293.2220458984375,294.1499938964844,295.934326171875,293.7259216308594,295.69976806640625,295.9365234375,293.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585358832031,1.2708988528231656e-08,0.0010585230775177,-0.0323369614779949,0.0,0.050000000745058,0.0,-0.0111131994053721,60.0,1.88538658618927,0.0,-7.639608412546296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,9.943623444996774e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001047111436491,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,7.733928941888735e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001047111436491,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0004967045388184,293.2225646972656,294.1499938964844,295.934326171875,293.7254638671875,295.70196533203125,295.9360046386719,293.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594803607091,1.2819440620148724e-08,0.0010594675550237,-0.0326259471476078,0.0,0.050000000745058,0.0,-0.011167955584824,60.0,1.886491298675537,0.0,-7.653248701444684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,9.952180698746815e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0001048012563842,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,7.74058498791419e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0001048012563842,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0004971320158801,293.2230529785156,294.1499938964844,295.9344787597656,293.7250061035156,295.70416259765625,295.9356384277344,293.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603921255096,1.2926061110363209e-08,0.0010603792034089,-0.0329048968851566,0.0,0.050000000745058,0.0,-0.0112208118662238,60.0,1.887683391571045,0.0,-7.666426427022088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,9.960501483874395e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0001048888807417,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,7.747056952212006e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0001048888807417,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0004975476767867,293.2235412597656,294.1499938964844,295.9347839355469,293.7245483398437,295.7063293457031,295.9354248046875,293.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612787446007,1.3029738177294805e-08,0.0010612657060846,-0.0331761427223682,0.0,0.050000000745058,0.0,-0.0112722087651491,60.0,1.8889340162277224,0.0,-7.679251723402558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.968489030143246e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001049729908118,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,7.753269164822996e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001049729908118,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004979466903023,293.2240600585937,294.1499938964844,295.935302734375,293.7240600585937,295.70849609375,295.93536376953125,293.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621298570185,1.3129259457400622e-08,0.0010621167020872,-0.0334365107119083,0.0,0.050000000745058,0.0,-0.0113215455785393,60.0,1.8902533054351809,0.0,-7.691573244983374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,9.976151341106744e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001050536811817,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,7.759228901704773e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001050536811817,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0004983294056728,293.2245483398437,294.1499938964844,295.93603515625,293.7235412597656,295.71063232421875,295.9354248046875,293.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629462776705,1.3224730643912608e-08,0.0010629331227391,-0.0336862727999687,0.0,0.050000000745058,0.0,-0.0113688744604587,60.0,1.8916428089141848,0.0,-7.703402360448308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,9.983428753912448e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001051303188432,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,7.764889596728608e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001051303188432,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0004986929707229,293.2250366210937,294.1499938964844,295.9369506835937,293.7230224609375,295.7127685546875,295.9357604980469,293.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637217201292,1.3315403890601374e-08,0.0010637084487825,-0.0339234769344329,0.0,0.050000000745058,0.0,-0.0114138256758451,60.0,1.893134593963623,0.0,-7.71464527815624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,9.990350372390822e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001052032021107,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,7.770272350171581e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001052032021107,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.000499038666021,293.2255554199219,294.1499938964844,295.9380798339844,293.7225036621094,295.71490478515625,295.93621826171875,293.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064459211193,1.3401640686083738e-08,0.001064445823431,-0.0341490693390369,0.0,0.050000000745058,0.0,-0.0114565761759877,60.0,1.894694447517395,0.0,-7.725345341214054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,9.996795415645464e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001052710649673,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,7.775285484967753e-05,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001052710649673,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0004993606125935,293.2260437011719,294.1499938964844,295.939453125,293.7219543457031,295.7170104980469,295.9369506835937,293.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651459451764,1.3481940008830406e-08,0.0010651324409991,-0.0343591272830963,0.0,0.050000000745058,0.0,-0.0114963836967945,60.0,1.8963574171066284,0.0,-7.735315676882237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0001000289121293,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0001053352607414,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,7.780026498949155e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0001053352607414,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0004996650968678,293.2265625,294.1499938964844,295.9410400390625,293.7214050292969,295.7191162109375,295.9378662109375,293.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657954262569,1.3557893474569482e-08,0.0010657819220796,-0.0345578119158744,0.0,0.050000000745058,0.0,-0.0115340370684862,60.0,1.898090362548828,0.0,-7.744752394955867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0001000847405521,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0001053940504789,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,7.7843687904533e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0001053940504789,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0004999439697712,293.2270812988281,294.1499938964844,295.9429016113281,293.7208251953125,295.7212219238281,295.93896484375,293.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663903085514,1.3627449391151458e-08,0.0010663766879588,-0.0347397588193416,0.0,0.050000000745058,0.0,-0.0115685192868113,60.0,1.899916768074036,0.0,-7.75339970005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001001358759822,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001054478998412,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,7.788345828885213e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001054478998412,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.000500199443195,293.2275695800781,294.1499938964844,295.94500732421875,293.7202453613281,295.7233581542969,295.9403076171875,293.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669351322576,1.3691164646445486e-08,0.0010669215116649,-0.0349064245820045,0.0,0.050000000745058,0.0,-0.011600106023252,60.0,1.901824712753296,0.0,-7.761324383182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001001810087473,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001054954263963,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.791855750838295e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001054954263963,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0005004248814657,293.22808837890625,294.1499938964844,295.9473571777344,293.7196655273437,295.7254638671875,295.9419250488281,293.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674160439521,1.374739699855354e-08,0.0010674023069441,-0.035053513944149,0.0,0.050000000745058,0.0,-0.0116279823705554,60.0,1.903850674629212,0.0,-7.768322518586501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001002215503831,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001055381217156,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,7.795009150868282e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001055381217156,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.000500627385918,293.2286071777344,294.1499938964844,295.95001220703125,293.71905517578125,295.72760009765625,295.9437561035156,293.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678480612114,1.3797913034352405e-08,0.0010678343242034,-0.0351856462657451,0.0,0.050000000745058,0.0,-0.0116530256345868,60.0,1.9059537649154663,0.0,-7.774611532340715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0001002550707198,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.000105573417386,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,7.797616126481444e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.000105573417386,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0005007948493584,293.2290954589844,294.1499938964844,295.95263671875,293.7182922363281,295.7297058105469,295.94580078125,293.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068205339834,1.3839674295468285e-08,0.0010681914864107,-0.0352948829531669,0.0,0.050000000745058,0.0,-0.0116737289354205,60.0,1.9080810546875,0.0,-7.779811994623742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001002811186481,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001056008477462,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,7.799642480676994e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001056008477462,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0005009249434806,293.2296142578125,294.1499938964844,295.9549865722656,293.7171936035156,295.7318420410156,295.94793701171875,293.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684828739613,1.3872128334924128e-08,0.001068469020538,-0.0353797674179077,0.0,0.050000000745058,0.0,-0.0116898175328969,60.0,1.910078048706055,0.0,-7.783854982790217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.00010029933037,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.0001056200271705,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,7.801059109624475e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.0001056200271705,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.0005010159220546,293.2301330566406,294.1499938964844,295.9571228027344,293.7157592773437,295.7339782714844,295.9500732421875,293.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686769383028,1.3894820405369046e-08,0.0010686630848795,-0.0354391224682331,0.0,0.050000000745058,0.0,-0.0117010669782757,60.0,1.9117838144302368,0.0,-7.786682942878542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001003109064185,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001056322143995,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,7.80195914558135e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001056322143995,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0005010737222619,293.23065185546875,294.1499938964844,295.958984375,293.71405029296875,295.7361145019531,295.95220947265625,293.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688003385439,1.3909245311083396e-08,0.0010687863687053,-0.0354768522083759,0.0,0.050000000745058,0.0,-0.0117082186043262,60.0,1.91324245929718,0.0,-7.788480616000015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0001003149736789,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0001056364999385,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.802275649737567e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0001056364999385,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0005010940367355,293.2311706542969,294.1499938964844,295.960693359375,293.71209716796875,295.7382202148437,295.9542236328125,293.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688436450436,1.3914310592610946e-08,0.0010688297916203,-0.0354901030659675,0.0,0.050000000745058,0.0,-0.0117107294499874,60.0,1.9143766164779663,0.0,-7.78911157794937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001003123616101,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001056337496265,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,7.802072650520131e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001056337496265,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0005010809982195,293.231689453125,294.1499938964844,295.9621887207031,293.7098693847656,295.7403564453125,295.95611572265625,293.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068815938197,1.3911057195059584e-08,0.0010688019683584,-0.0354815907776355,0.0,0.050000000745058,0.0,-0.0117091173306107,60.0,1.91525673866272,0.0,-7.788706568589987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.0001003033758024,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.0001056242908816,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,7.80137415858917e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.0001056242908816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.0005010361201129,293.2322082519531,294.1499938964844,295.96356201171875,293.7073974609375,295.7424621582031,295.9579162597656,293.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687202448025,1.3899862594257684e-08,0.0010687062749639,-0.0354523099958896,0.0,0.050000000745058,0.0,-0.0117035675793886,60.0,1.9158719778060915,0.0,-7.787311062656954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.0001002880526357,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.0001056081455317,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,7.800181629136205e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.0001056081455317,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.0005009595770388,293.23272705078125,294.1499938964844,295.9647827148437,293.7047424316406,295.7445678710937,295.9595947265625,293.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068556914106,1.3880765870055713e-08,0.0010685430606827,-0.0354023613035678,0.0,0.050000000745058,0.0,-0.0116941006854176,60.0,1.916265606880188,0.0,-7.784931455034896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0001002660428639,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0001055849716067,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,7.798470323905349e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0001055849716067,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.000500849680975,293.2332458496094,294.1499938964844,295.9659118652344,293.701904296875,295.7466735839844,295.9610900878906,293.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683224536478,1.3853345137704313e-08,0.0010683086002245,-0.0353306382894516,0.0,0.050000000745058,0.0,-0.0116805071011185,60.0,1.916391015052796,0.0,-7.781515165561359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001002386488835,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001055561224347,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,7.796339195920154e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001055561224347,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0005007128347642,293.2337646484375,294.1499938964844,295.96697998046875,293.6988830566406,295.7487487792969,295.9624938964844,293.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819209776499974e-08,0.0010680167470127,-0.035241350531578,0.0,0.050000000745058,0.0,-0.0116635849699378,60.0,1.9163552522659304,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001002049684757,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001055206594173,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,7.793719851179048e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001055206594173,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0005005445564165,293.2342834472656,294.1499938964844,295.96795654296875,293.6957397460937,295.7508239746094,295.9638061523437,293.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676718084141,1.3777243346169143e-08,0.0010676579549908,-0.0351315811276435,0.0,0.050000000745058,0.0,-0.011642781086266,60.0,1.9161182641983032,0.0,-7.772037236009055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001001663404167,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001054799868143,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,7.790715608280152e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001054799868143,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0005003516562283,293.2348022460937,294.1499938964844,295.96893310546875,293.6924743652344,295.7528991699219,295.96502685546875,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729118286676112e-08,0.0010672465432435,-0.0350056998431682,0.0,0.050000000745058,0.0,-0.0116189233958721,60.0,1.915754318237305,0.0,-7.766047360746597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001001218988676,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001054331805789,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.787258800817654e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001054331805789,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0005001295940019,293.2353210449219,294.1499938964844,295.9698791503906,293.6890869140625,295.75494384765625,295.9661560058594,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667867027223,1.3673738585850973e-08,0.0010667730821296,-0.0348608419299125,0.0,0.050000000745058,0.0,-0.0115914698690176,60.0,1.915236234664917,0.0,-7.759156517295197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0001000730408122,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0001053817322826,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,7.783458568155766e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0001053817322826,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0004998855874873,293.23583984375,294.1499938964844,295.9708557128906,293.6856384277344,295.7569885253906,295.9672546386719,293.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662662098184,1.3612865501499982e-08,0.0010662525892257,-0.0347016118466854,0.0,0.050000000745058,0.0,-0.0115612931549549,60.0,1.9146291017532349,0.0,-7.751586394988409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001000188494799,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001053246669471,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,7.779243605909869e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001053246669471,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0004996148636564,293.2363586425781,294.1499938964844,295.97186279296875,293.68212890625,295.7590026855469,295.96832275390625,293.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656887898221,1.354534084896386e-08,0.0010656752856448,-0.0345249772071838,0.0,0.050000000745058,0.0,-0.0115278186276555,60.0,1.9139196872711184,0.0,-7.743192753650875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,9.996076551033184e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0001052634979714,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,7.774725963827223e-05,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0001052634979714,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0004993246984668,293.23687744140625,294.1499938964844,295.97296142578125,293.6785583496094,295.76104736328125,295.9693908691406,293.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650700423866,1.3472971183148276e-08,0.0010650565382093,-0.0343356654047966,0.0,0.050000000745058,0.0,-0.0114919422194361,60.0,1.91315495967865,0.0,-7.734202256415301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,9.989801037590952e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0001051974177244,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,7.769845251459628e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0001051974177244,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0004990112502127,293.2374267578125,294.1499938964844,295.97412109375,293.67498779296875,295.7630615234375,295.970458984375,293.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064401352778,1.3394783060505231e-08,0.001064387965016,-0.0341311320662498,0.0,0.050000000745058,0.0,-0.0114531805738806,60.0,1.9123479127883911,0.0,-7.724494111016611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,9.983187192119658e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0001051277649821,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,7.7647011494264e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0001051277649821,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0004986808635294,293.2379455566406,294.1499938964844,295.97540283203125,293.6714172363281,295.7650451660156,295.9715881347656,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312369873119678e-08,0.001063683303073,-0.0339155383408069,0.0,0.050000000745058,0.0,-0.0114123253151774,60.0,1.9115259647369385,0.0,-7.714268690506287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,9.976169531000778e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0001050538630806,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,7.75924272602424e-05,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0001050538630806,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0004983303369954,293.23846435546875,294.1499938964844,295.976806640625,293.6678771972656,295.7670593261719,295.9727478027344,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629489552229,1.3224931372235462e-08,0.0010629356838762,-0.0336867943406105,0.0,0.050000000745058,0.0,-0.0113689787685871,60.0,1.9107071161270144,0.0,-7.70342722944406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
