time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644800,297.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,9.968858648790048e-05,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001049768761731,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,7.753556565148756e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001049768761731,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0004979651421308,293.2389831542969,294.1499938964844,295.9783935546875,293.66436767578125,295.76904296875,295.9739990234375,293.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621700203046,1.3133838905332595e-08,0.0010621568653732,-0.0334484875202178,0.0,0.050000000745058,0.0,-0.0113238207995891,60.0,1.9099137783050537,0.0,-7.69214025808651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,9.961202886188404e-05,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.0001048962658387,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,7.74760264903307e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.0001048962658387,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.0004975827177986,293.239501953125,294.1499938964844,295.98016357421875,293.66094970703125,295.7710266113281,295.9753723144531,293.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613542981445,1.3038456536662581e-08,0.0010613412596285,-0.0331989526748657,0.0,0.050000000745058,0.0,-0.0112765356898307,60.0,1.909183979034424,0.0,-7.680331037818179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,9.953326662071048e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,0.0001048133199219,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,7.741476292721927e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,0.0001048133199219,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,0.0004971892922185,293.24005126953125,294.1499938964844,295.98211669921875,293.6575927734375,295.77301025390625,295.9768371582031,293.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605150600895,1.2940317262177814e-08,0.0010605021379888,-0.0329421982169151,0.0,0.050000000745058,0.0,-0.0112278843298554,60.0,1.9085181951522827,0.0,-7.668189283549509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,9.945209603756666e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,0.0001047278492478,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,7.7351629443001e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,0.0001047278492478,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,0.0004967838176526,293.2405700683594,294.1499938964844,295.9843444824219,293.65435791015625,295.7749938964844,295.9784545898437,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596503270789,1.28391866027755e-08,0.0010596375213935,-0.0326776057481765,0.0,0.050000000745058,0.0,-0.0111777493730187,60.0,1.9079468250274656,0.0,-7.655687994656547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,9.93689100141637e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0001046402467181,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,7.728693162789568e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0001046402467181,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0004963682731613,293.2410888671875,294.1499938964844,295.9867858886719,293.6512145996094,295.7769775390625,295.980224609375,293.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587639408186,1.2735537069374914e-08,0.0010587512515485,-0.0324064232409,0.0,0.050000000745058,0.0,-0.011126366443932,60.0,1.907485008239746,0.0,-7.642886146186356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,9.928389772539958e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0001045507233357,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,7.722080772509798e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0001045507233357,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0004959436482749,293.2416381835937,294.1499938964844,295.9895324707031,293.64825439453125,295.7789611816406,295.98223876953125,293.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578581131994,1.2629615575576736e-08,0.0010578455403447,-0.0321292839944362,0.0,0.050000000745058,0.0,-0.01107385661453,60.0,1.907195806503296,0.0,-7.62981429147658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,9.919773583533242e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,0.0001044599921442,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,7.715378887951374e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,0.0001044599921442,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,0.0004955132026225,293.2421569824219,294.1499938964844,295.9925842285156,293.6454772949219,295.78094482421875,295.9844055175781,293.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569400619715,1.2522256120917064e-08,0.0010569276055321,-0.0318483784794807,0.0,0.050000000745058,0.0,-0.0110206343233585,60.0,1.907060623168945,0.0,-7.616576169766631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.911048982758076e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001043681186274,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.708593329880387e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001043681186274,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0004950774018652,293.24267578125,294.1499938964844,295.9959716796875,293.6428527832031,295.782958984375,295.9868469238281,293.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560104856267,1.2413554628665224e-08,0.0010559981456026,-0.0315639525651931,0.0,0.050000000745058,0.0,-0.0109667461365461,60.0,1.907121539115905,0.0,-7.603185281368496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.902261808747426e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001042755902744,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,7.701759022893384e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001042755902744,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0004946385161019,293.24322509765625,294.1499938964844,295.99969482421875,293.6404724121094,295.78497314453125,295.989501953125,293.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304072427582469e-08,0.0010550619335845,-0.0312774777412414,0.0,0.050000000745058,0.0,-0.0109124714508652,60.0,1.907381534576416,0.0,-7.58970912784207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,9.893441892927513e-05,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001041827126755,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.694899250054732e-05,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001041827126755,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0004941979423165,293.2437438964844,294.1499938964844,296.0038146972656,293.6383056640625,295.7870178222656,295.9924621582031,293.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.2194181664426653e-08,0.001054122345522,-0.0309899225831031,0.0,0.050000000745058,0.0,-0.0108579937368631,60.0,1.907899022102356,0.0,-7.57619531555065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,9.884623432299122e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001040898496285,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,7.688040932407603e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001040898496285,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0004937574267387,293.2442626953125,294.1499938964844,296.0083312988281,293.6363830566406,295.7890625,295.9956970214844,293.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531949810683,1.2084307776660808e-08,0.0010531828738749,-0.030702406540513,0.0,0.050000000745058,0.0,-0.0108035253360867,60.0,1.9086477756500244,0.0,-7.562695003571207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,9.875837713479996e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0001039973285514,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,7.681207353016362e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0001039973285514,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0004933185409754,293.24481201171875,294.1499938964844,296.0132751464844,293.6347351074219,295.7911682128906,295.999267578125,293.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522587690502,1.1974841562789608e-08,0.001052246778272,-0.0304159503430128,0.0,0.050000000745058,0.0,-0.0107492581009864,60.0,1.9097185134887693,0.0,-7.549257219352512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,9.867117478279396e-05,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0001039054986904,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,7.67442470532842e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0001039054986904,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0004928829730488,293.2453308105469,294.1499938964844,296.0186767578125,293.6333923339844,295.79327392578125,296.0031433105469,293.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513296583667,1.186618980852927e-08,0.0010513177840039,-0.0301316156983375,0.0,0.050000000745058,0.0,-0.0106953950598835,60.0,1.9110593795776367,0.0,-7.535930990343331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,9.858497651293874e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,0.0001038147311192,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,7.667720637982711e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,0.0001038147311192,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.000492452410981,293.245849609375,294.1499938964844,296.0245361328125,293.6323547363281,295.79541015625,296.0074462890625,293.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504112578928,1.175879305037597e-08,0.0010503994999453,-0.02985056117177,0.0,0.050000000745058,0.0,-0.0106421541422605,60.0,1.9127711057662964,0.0,-7.522770317791584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,9.850002243183552e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,0.0001037252659443,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,7.66111261327751e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,0.0001037252659443,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,0.0004920280189253,293.24639892578125,294.1499938964844,296.0308837890625,293.63165283203125,295.7975769042969,296.0120849609375,293.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495060123503,1.1652939946316112e-08,0.0010494943708181,-0.0295735374093055,0.0,0.050000000745058,0.0,-0.0105896778404712,60.0,1.9147937297821045,0.0,-7.50981001829132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.841671999311076e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001036375469993,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.65463337302208e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001036375469993,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0004916118923574,293.2469177246094,294.1499938964844,296.03778076171875,293.6313171386719,295.7998046875,296.01715087890625,293.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486184619367,1.1549149192546793e-08,0.0010486068204045,-0.029301906004548,0.0,0.050000000745058,0.0,-0.0105382250621914,60.0,1.9172372817993164,0.0,-7.497113330146021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,9.833524381974712e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001035517489071,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,7.648296741535887e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001035517489071,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0004912049043923,293.2474670410156,294.1499938964844,296.0451965332031,293.63134765625,295.80206298828125,296.02264404296875,293.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477502364665,1.1447634840067168e-08,0.0010477388277649,-0.0290362257510423,0.0,0.050000000745058,0.0,-0.0104879001155495,60.0,1.920063614845276,0.0,-7.484705122351444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,9.825595770962536e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0001034682572935,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,7.642130367457867e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0001034682572935,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004908088594675,293.2479858398437,294.1499938964844,296.0531921386719,293.6317443847656,295.8043518066406,296.0285949707031,293.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469055268913,1.134884897169286e-08,0.0010468941181898,-0.0287776794284582,0.0,0.050000000745058,0.0,-0.0104389274492859,60.0,1.923307180404663,0.0,-7.472640106698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.817906538955869e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001033872831612,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.636149530299008e-05,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001033872831612,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004904247471131,293.2485046386719,294.1499938964844,296.0617980957031,293.6325988769531,295.8067321777344,296.03497314453125,293.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460861958563,1.1253044718273486e-08,0.0010460749035701,-0.028526933863759,0.0,0.050000000745058,0.0,-0.0103914337232708,60.0,1.92695415019989,0.0,-7.46094883652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,9.810493793338536e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001033092266879,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,7.630384061485529e-05,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001033092266879,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.000490054488182,293.2490539550781,294.1499938964844,296.0710144042969,293.6338806152344,295.80914306640625,296.0418701171875,293.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452963178977,1.1160688373479388e-08,0.0010452852584421,-0.0282852053642272,0.0,0.050000000745058,0.0,-0.0103456480428576,60.0,1.9311175346374512,0.0,-7.449687444704979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,9.803373541217296e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0001032342479447,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,7.624846330145374e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0001032342479447,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0004896987811662,293.24957275390625,294.1499938964844,296.08087158203125,293.6355895996094,295.8116149902344,296.0492553710937,293.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445376392453,1.1071972672027641e-08,0.0010445265797898,-0.0280530005693435,0.0,0.050000000745058,0.0,-0.0103016681969165,60.0,1.935729503631592,0.0,-7.438877247523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.796575614018366e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001031626597978,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,7.619558891747147e-05,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001031626597978,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0004893592558801,293.2501220703125,294.1499938964844,296.0914001464844,293.6378173828125,295.8141784667969,296.0572204589844,293.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438133031129,1.0987273313389778e-08,0.0010438023600727,-0.0278313029557466,0.0,0.050000000745058,0.0,-0.0102596785873174,60.0,1.940893292427063,0.0,-7.428563719713567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,9.790121839614584e-05,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,0.0001030946950777,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,7.614539208589122e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,0.0001030946950777,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,0.0004890368436463,293.2506408691406,294.1499938964844,296.10260009765625,293.6405029296875,295.8168029785156,296.0657043457031,293.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906863856519068e-08,0.001043114811182,-0.0276208333671093,0.0,0.050000000745058,0.0,-0.0102198161184787,60.0,1.9465492963790887,0.0,-7.418779546242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,9.784038411453366e-05,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,0.0001030306375469,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,7.609807653352618e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,0.0001030306375469,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,0.0004887329996563,293.2511901855469,294.1499938964844,296.1145324707031,293.64373779296875,295.81951904296875,296.0748596191406,293.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424775537103,1.0831070262895537e-08,0.00104246661067,-0.0274224411696195,0.0,0.050000000745058,0.0,-0.0101822428405284,60.0,1.952815055847168,0.0,-7.409563096416606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,9.778336971066892e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001029705963446,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,7.605372957186773e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001029705963446,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0004884481895714,293.251708984375,294.1499938964844,296.127197265625,293.6474914550781,295.82232666015625,296.0845642089844,293.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418699821457,1.07600328647095e-08,0.0010418592719361,-0.0272364970296621,0.0,0.050000000745058,0.0,-0.0101470258086919,60.0,1.959595322608948,0.0,-7.40093000217712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,9.773055353434756e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001029149789246,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,7.601265679113567e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001029149789246,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0004881843633484,293.25225830078125,294.1499938964844,296.140625,293.6517944335937,295.8252258300781,296.0949401855469,293.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104130723048,1.069422772559392e-08,0.0010412965202704,-0.0270642414689064,0.0,0.050000000745058,0.0,-0.0101144034415483,60.0,1.9670339822769165,0.0,-7.392937106942554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.768197196535766e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001028638143907,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,7.59748654672876e-05,297.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001028638143907,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0004879416665062,293.2527770996094,294.1499938964844,296.15484619140625,293.6566772460937,295.8282470703125,296.1059875488281,293.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633693925399257e-08,0.0010407788213342,-0.0269057881087064,0.0,0.050000000745058,0.0,-0.010084394365549,60.0,1.9750654697418213,0.0,-7.38558796342659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,9.763793786987662e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001028174519888,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,7.594061753479764e-05,297.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001028174519888,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004877217288594,293.2533264160156,294.1499938964844,296.1698608398437,293.66217041015625,295.8313293457031,296.11773681640625,293.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403203777968,1.057883292077122e-08,0.0010403097840026,-0.0267621781677007,0.0,0.050000000745058,0.0,-0.0100571969524025,60.0,1.983730673789978,0.0,-7.378931599077988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,9.759861859492958e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.000102776044514,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,7.591003668494523e-05,297.203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.000102776044514,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0004875253071077,293.2538452148437,294.1499938964844,296.18572998046875,293.66827392578125,295.8345642089844,296.130126953125,293.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399012826383,1.052984188731898e-08,0.0010398908052593,-0.026633933186531,0.0,0.050000000745058,0.0,-0.0100329099223017,60.0,1.9930123090744016,0.0,-7.372989330178825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,9.75642542471178e-05,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001027398539008,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,7.588330481667072e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001027398539008,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0004873536527156,293.25439453125,294.1499938964844,296.20245361328125,293.6750183105469,295.837890625,296.1432189941406,293.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395351564511,1.0487026358418916e-08,0.0010395246790722,-0.0265218541026115,0.0,0.050000000745058,0.0,-0.0100116841495037,60.0,2.002988576889038,0.0,-7.367798104951363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,9.753503400133924e-05,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.000102709091152,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,7.586058200104162e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.000102709091152,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0004872076970059,293.25494384765625,294.1499938964844,296.2200622558594,293.68243408203125,295.8413391113281,296.1571044921875,293.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392238618806,1.0450625254065926e-08,0.0010392133845016,-0.0264265667647123,0.0,0.050000000745058,0.0,-0.0099936388432979,60.0,2.0136866569519043,0.0,-7.363386345105027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,9.751118341227992e-05,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001026839745463,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,7.584203558508307e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001026839745463,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0004870885750278,293.2554626464844,294.1499938964844,296.23858642578125,293.69049072265625,295.84490966796875,296.1718139648437,293.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.04209085804996e-08,0.001038959249854,-0.0263487733900547,0.0,0.050000000745058,0.0,-0.0099789062514901,60.0,2.02512788772583,0.0,-7.359785314520195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,9.749292075866832e-05,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001026647441904,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.582782563986257e-05,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001026647441904,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004869973345194,293.2560119628906,294.1499938964844,296.2580261230469,293.69927978515625,295.8486328125,296.1873474121094,293.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387750808149,1.0398154337565302e-08,0.0010387646034359,-0.0262892078608274,0.0,0.050000000745058,0.0,-0.0099676260724663,60.0,2.037321090698242,0.0,-7.357029119248183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,9.74804861471057e-05,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001026516474667,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,7.581815589219332e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001026516474667,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0004869352269452,293.2565612792969,294.1499938964844,296.2784118652344,293.708740234375,295.8525085449219,296.2037353515625,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386424837633,1.0382660065033631e-08,0.0010386321227997,-0.0262486469000577,0.0,0.050000000745058,0.0,-0.0099599454551935,60.0,2.050295352935791,0.0,-7.355151865340306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,9.74741269601509e-05,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001026449535856,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,7.581321551697329e-05,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001026449535856,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0004869034746661,293.257080078125,294.1499938964844,296.2998046875,293.7189636230469,295.8565673828125,296.22100830078125,293.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038574730046,1.0374739289886747e-08,0.0010385643690824,-0.0262279119342565,0.0,0.050000000745058,0.0,-0.0099560180678963,60.0,2.0640664100646973,0.0,-7.354192632647027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,9.747411968419328e-05,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0001026449463097,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,7.581320824101567e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0001026449463097,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0004869034164585,293.25762939453125,294.1499938964844,296.3221740722656,293.7299499511719,295.8607482910156,296.2392272949219,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385746136307,1.037473129628097e-08,0.0010385642526671,-0.0262278914451599,0.0,0.050000000745058,0.0,-0.009956014342606,60.0,2.078667163848877,0.0,-7.354191922104293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,9.748076263349505e-05,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.000102651938505,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,7.581836689496413e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.000102651938505,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0004869365948252,293.2581787109375,294.1499938964844,296.3455810546875,293.74169921875,295.8651123046875,296.2583923339844,293.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386452777311,1.0383000237368378e-08,0.0010386349167674,-0.0262495391070842,0.0,0.050000000745058,0.0,-0.0099601130932569,60.0,2.0941174030303955,0.0,-7.355193076818979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,9.749436139827594e-05,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0001026662575895,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,7.582894613733515e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0001026662575895,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0004870045231655,293.2586975097656,294.1499938964844,296.3700561523437,293.7542419433594,295.86968994140625,296.2785339355469,293.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387902148067,1.0399948457973096e-08,0.0010387797374278,-0.0262939054518938,0.0,0.050000000745058,0.0,-0.0099685145542025,60.0,2.1104447841644287,0.0,-7.357246545325324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,9.751528705237432e-05,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001026882891892,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,7.584522245451808e-05,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001026882891892,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004871090350206,293.2592468261719,294.1499938964844,296.3955993652344,293.7676086425781,295.8744201660156,296.2997131347656,293.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390130337327,1.0426015606412877e-08,0.0010390026727691,-0.0263621415942907,0.0,0.050000000745058,0.0,-0.0099814366549253,60.0,2.127673625946045,0.0,-7.360404197243042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,9.754391066962852e-05,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001027184334816,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.586748688481748e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001027184334816,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0004872520221397,293.2597961425781,294.1499938964844,296.4222412109375,293.78179931640625,295.8793640136719,296.32196044921875,293.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393179254606,1.0461676858142256e-08,0.0010393075644969,-0.0264554973691701,0.0,0.050000000745058,0.0,-0.0099991159513592,60.0,2.1458427906036377,0.0,-7.364725718161935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
