time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647200,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.050000000745058,9.758059604791924e-05,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.050000000745058,0.0001027570688165,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.050000000745058,7.589602319058031e-05,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.050000000745058,0.0001027570688165,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.050000000745058,0.0004874352889601,293.2603454589844,284.95001220703125,296.45001220703125,293.7968444824219,295.884521484375,296.3453063964844,293.3993225097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397088481113,1.0507392289582642e-08,0.0010396983707323,-0.0265751667320728,0.0,0.050000000745058,0.0,-0.0100217787548899,60.0,2.164966583251953,0.0,-7.370267240958128e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497314453125,0.6371912360191345,0.050000000745058,0.0408315770328044,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497314453125,0.6371912360191345,0.050000000745058,0.0429976172745227,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497314453125,0.6371912360191345,0.050000000745058,0.0317578911781311,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497314453125,0.6371912360191345,0.050000000745058,0.0429976172745227,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497314453125,0.6371912360191345,0.050000000745058,0.2039621770381927,293.36865234375,284.95001220703125,296.47833251953125,293.81231689453125,296.9351806640625,297.0825500488281,293.4651184082031,1.0,0.1097053363919258,0.2000000029802322,0.2000000029802322,0.9901722073554992,1.0,-0.4350363314151764,0.018662167713046,0.4163741767406463,-0.0876611098647117,0.0,0.050000000745058,0.0,10.19834041595459,60.0,452.2107849121094,0.0,12.274980545043944,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.6339471340179443,0.050000000745058,0.0452272742986679,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.6339471340179443,0.050000000745058,0.0476264953613281,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.6339471340179443,0.050000000745058,0.0351767688989639,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.6339471340179443,0.050000000745058,0.0476264953613281,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.6339471340179443,0.050000000745058,0.2259195894002914,293.6842346191406,284.95001220703125,296.5067138671875,293.8277893066406,297.0688781738281,297.24481201171875,293.9162902832031,1.0,0.121095523238182,0.400370329618454,0.400370329618454,0.980326235294342,1.0,-0.4819045662879944,0.087263785302639,0.3946407735347748,-0.028107400983572,1.0,0.050000000745058,0.0,12.54427433013916,60.0,1085.51806640625,0.0,16.67953872680664,1.0,293.0521850585937,293.6499938964844,293.253662109375,293.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,14498.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508072018623352,0.1509793698787689,7.511187227748906e-09,4.128742218017578,4.12873125076294,1.0797512004501186e-05,0.0,0.0,-0.0,2163.240478515625,0.0,4.731709957122803,1862.3623046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.6007805466651917,0.050000000745058,0.0455255322158336,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.6007805466651917,0.050000000745058,0.0479405783116817,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.6007805466651917,0.050000000745058,0.0354087464511394,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.6007805466651917,0.050000000745058,0.0479405783116817,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.6007805466651917,0.050000000745058,0.2274094671010971,294.0422668457031,284.95001220703125,296.5350036621094,293.8432006835937,297.010498046875,297.2381591796875,294.12994384765625,1.0,0.1312770545482635,0.6000000238418579,0.6000000238418579,0.9705166220664978,1.0,-0.485084980726242,0.1700704544782638,0.315014511346817,0.0538135357201099,1.0,0.050000000745058,0.0,16.304304122924805,60.0,1303.438720703125,0.0,19.951171875,1.0,292.4019470214844,294.1971130371094,293.7589111328125,294.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,13942.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1478859484195709,0.2437563389539718,2.9894093867000038e-09,4.2628984451293945,4.262888431549072,9.811729796638248e-06,0.0,0.0,-0.0,3589.441162109375,0.0,7.38553524017334,1895.0230712890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647440,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.10662841796875,0.5726622939109802,0.050000000745058,0.0456710830330848,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.10662841796875,0.5726622939109802,0.050000000745058,0.0480938479304313,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.10662841796875,0.5726622939109802,0.050000000745058,0.0355219505727291,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.10662841796875,0.5726622939109802,0.050000000745058,0.0480938479304313,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.10662841796875,0.5726622939109802,0.050000000745058,0.2281365096569061,294.1085205078125,284.95001220703125,296.5633239746094,293.8586120605469,296.9580078125,297.2264709472656,294.0576477050781,1.0,0.1405530571937561,0.800000011920929,0.800000011920929,0.9606888294219972,1.0,-0.4866358339786529,0.1985602080821991,0.2880756258964538,0.0819179713726043,1.0,0.050000000745058,0.0,20.075927734375,60.0,1532.661376953125,0.0,23.16984367370605,1.0,291.33056640625,294.4273376464844,294.5352478027344,295.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,14303.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1497881263494491,0.3532795906066894,2.9300752935057517e-09,4.2658305168151855,4.2658209800720215,9.786725968297104e-06,0.0,0.0,-0.0,4782.59228515625,0.0,11.13160228729248,1895.4244384765625,0.0,0.0,0.2096109986305236,1.0,0.0,3.0,1.0,0.0
17647500,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9422912597656,0.5506278872489929,0.050000000745058,0.0458080843091011,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9422912597656,0.5506278872489929,0.050000000745058,0.0482381209731102,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9422912597656,0.5506278872489929,0.050000000745058,0.0356285125017166,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9422912597656,0.5506278872489929,0.050000000745058,0.0482381209731102,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9422912597656,0.5506278872489929,0.050000000745058,0.2288208752870559,293.9199523925781,284.95001220703125,296.5916748046875,293.8739929199219,296.9512939453125,297.2151184082031,293.7557067871094,1.0,0.1489480286836624,1.0,1.0,0.9508610367774964,1.0,-0.4880957007408142,0.2046249061822891,0.2834708094596863,0.087686650454998,1.0,0.050000000745058,0.0,23.73799514770508,60.0,1875.4078369140625,0.0,26.31728744506836,1.0,290.00421142578125,294.4903869628906,295.4335632324219,296.0428161621094,293.1499938964844,293.1499938964844,283.1499938964844,15384.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.155354768037796,0.4169481992721557,3.043065799346323e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,5168.2275390625,0.0,14.231964111328123,1895.436767578125,0.0,0.0,0.2196547836065292,1.0,0.0,3.0,1.0,0.0
17647560,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56988525390625,0.5336257815361023,0.050000000745058,0.0459389872848987,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.56988525390625,0.5336257815361023,0.050000000745058,0.0483759678900241,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56988525390625,0.5336257815361023,0.050000000745058,0.0357303246855735,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.56988525390625,0.5336257815361023,0.050000000745058,0.0483759678900241,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56988525390625,0.5336257815361023,0.050000000745058,0.2294747531414032,293.5288391113281,284.95001220703125,296.6199951171875,293.88934326171875,296.9551086425781,297.2030334472656,293.2840881347656,1.0,0.1565076410770416,0.9999725222587584,0.9999725222587584,0.9606888294219972,1.0,-0.4894905686378479,0.2051673680543899,0.2843232154846191,0.0879589840769767,1.0,0.050000000745058,0.0,27.23926544189453,60.0,2270.54296875,0.0,29.34522819519043,1.0,288.70660400390625,294.37603759765625,296.2986755371094,296.9344787597656,293.1499938964844,293.1499938964844,283.1499938964844,16194.6435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1593948900699615,0.4542845487594604,3.1277895828907276e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.8623046875,0.0,16.38494300842285,1895.4371337890625,0.0,0.0,0.2265284061431884,1.0,0.0,3.0,1.0,0.0
17647620,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0567932128906,0.5205637216567993,0.050000000745058,0.0460624881088733,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0567932128906,0.5205637216567993,0.050000000745058,0.0485060177743434,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0567932128906,0.5205637216567993,0.050000000745058,0.0358263812959194,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0567932128906,0.5205637216567993,0.050000000745058,0.0485060177743434,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0567932128906,0.5205637216567993,0.050000000745058,0.2300916761159896,293.0039978027344,284.95001220703125,296.6483459472656,293.9046936035156,296.95916748046875,297.1893310546875,292.71539306640625,1.0,0.163285031914711,0.9999450445175172,0.9999450445175172,0.9705166220664978,1.0,-0.4908065795898437,0.2055322527885437,0.2852743566036224,0.0880633294582367,1.0,0.050000000745058,0.0,30.542612075805664,60.0,2658.9326171875,0.0,32.217567443847656,1.0,287.5706787109375,294.0904235839844,297.0599975585937,297.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,16781.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025793869048357,1.0,0.0,0.0,0.1622619479894638,0.4758370518684387,3.188269426246393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.3642578125,0.0,17.81714630126953,1895.4371337890625,0.0,0.0,0.2311275154352188,1.0,0.0,3.0,1.0,0.0
17647680,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4952087402344,0.5104674696922302,0.050000000745058,0.0461776815354824,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4952087402344,0.5104674696922302,0.050000000745058,0.0486273244023323,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4952087402344,0.5104674696922302,0.050000000745058,0.0359159745275974,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4952087402344,0.5104674696922302,0.050000000745058,0.0486273244023323,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4952087402344,0.5104674696922302,0.050000000745058,0.2306670844554901,292.4423828125,284.95001220703125,296.6766662597656,293.9200134277344,296.9619140625,297.1734619140625,292.2015075683594,1.0,0.1693378537893295,0.9999175667762756,0.9999175667762756,0.9803444147109984,1.0,-0.4920340776443481,0.205874502658844,0.2861596047878265,0.0881562009453773,1.0,0.050000000745058,0.0,33.623680114746094,60.0,3102.21630859375,0.0,34.91022491455078,1.0,286.62994384765625,293.6708374023437,297.6939392089844,298.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17195.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1352012902498245,1.0,0.0,0.0,0.1642495840787887,0.4879404604434967,3.230347767058106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.4794921875,0.0,18.734113693237305,1895.4371337890625,0.0,0.0,0.2341416031122207,1.0,0.0,3.0,1.0,0.0
17647740,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5025385022163391,0.050000000745058,0.046284083276987,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5025385022163391,0.050000000745058,0.0487393699586391,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5025385022163391,0.050000000745058,0.0359987318515777,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5025385022163391,0.050000000745058,0.0487393699586391,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5025385022163391,0.050000000745058,0.2311985790729522,291.99176025390625,284.95001220703125,296.7049865722656,293.9353332519531,296.9636535644531,297.1558532714844,291.7857360839844,1.0,0.17472505569458,0.9998900294303894,0.9998900294303894,0.9901722073554992,1.0,-0.4931678771972656,0.2061911523342132,0.2869767248630523,0.0882355794310569,1.0,0.050000000745058,0.0,36.46950149536133,60.0,3478.20361328125,0.0,37.4089469909668,1.0,285.8736267089844,293.1758728027344,298.188720703125,298.7934265136719,293.1499938964844,293.1499938964844,283.1499938964844,17478.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861087918281555,1.0,0.0,0.0,0.1655975133180618,0.4945031702518463,3.258953773510597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.26318359375,0.0,19.30245780944824,1895.4371337890625,0.0,53.02477645874024,0.2360806316137313,1.0,0.0,3.0,1.0,0.0
17647800,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.4961619973182678,0.050000000745058,0.046381551772356,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.4961619973182678,0.050000000745058,0.0488420091569423,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.4961619973182678,0.050000000745058,0.0360745415091514,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.4961619973182678,0.050000000745058,0.0488420091569423,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.4961619973182678,0.050000000745058,0.2316854596138,291.59588623046875,284.95001220703125,296.7333374023437,293.9506225585937,296.96484375,297.1373291015625,291.41357421875,1.0,0.1795056164264679,0.999862551689148,0.999862551689148,1.0,1.0,-0.4942065179347992,0.2064808756113052,0.2877256572246551,0.0883002877235412,1.0,0.050000000745058,0.0,39.07637023925781,60.0,3779.188720703125,0.0,39.70769119262695,1.0,285.2752685546875,292.6697082519531,297.8792419433594,298.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17667.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631357848644256,1.0,0.0,0.0,0.1664931774139404,0.4978981614112854,3.2779938763383143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.44287109375,0.0,19.64463806152344,1895.4371337890625,0.0,214.82667541503903,0.2373065948486328,1.0,0.0,3.0,1.0,0.0
17647860,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4908888638019562,0.050000000745058,0.0464702062308788,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4908888638019562,0.050000000745058,0.0489353649318218,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4908888638019562,0.050000000745058,0.0361434929072856,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4908888638019562,0.050000000745058,0.0489353649318218,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4908888638019562,0.050000000745058,0.23212830722332,291.2608337402344,284.95001220703125,296.7616577148437,293.96588134765625,296.9652099609375,297.11767578125,291.1194763183594,1.0,0.1837367415428161,0.9998900294303894,0.9998900294303894,0.9981464147567748,1.0,-0.4951512217521667,0.2068962454795837,0.288254976272583,0.0885019600391388,1.0,0.050000000745058,0.0,41.44742965698242,60.0,4070.887939453125,0.0,41.80667495727539,1.0,284.8058776855469,292.2001037597656,297.518310546875,298.3941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17791.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399796575307846,1.0,0.0,0.0,0.1670774966478347,0.4995405077934265,3.290429040347931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.3037109375,0.0,19.845191955566406,1895.4371337890625,0.0,275.3207397460937,0.2380692213773727,1.0,0.0,3.0,1.0,0.0
17647920,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.4864039719104767,0.050000000745058,0.0465503595769405,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.4864039719104767,0.050000000745058,0.049019768834114,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.4864039719104767,0.050000000745058,0.0362058356404304,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.4864039719104767,0.050000000745058,0.049019768834114,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.4864039719104767,0.050000000745058,0.2325286716222763,290.9978942871094,284.95001220703125,296.7900085449219,293.9811096191406,296.9654846191406,297.0974426269531,290.8840026855469,1.0,0.1874730139970779,0.9999175667762756,0.9999175667762756,0.9962928295135498,1.0,-0.4960052967071533,0.2072875499725341,0.2887177467346191,0.0886906459927558,1.0,0.050000000745058,0.0,43.59096145629883,48.0,4283.69287109375,0.0,43.7109375,1.0,284.43927001953125,291.7985534667969,297.18096923828125,297.9850158691406,293.1499938964844,293.1499938964844,283.1499938964844,17871.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401618093252182,1.0,0.0,0.0,0.1674522906541824,0.5002501606941223,3.298410877761171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.175048828125,0.0,19.95957565307617,1895.4371337890625,0.0,278.5283508300781,0.2385361045598983,1.0,0.0,3.0,1.0,0.0
17647980,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.4843481779098511,0.050000000745058,0.0465881004929542,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.4843481779098511,0.050000000745058,0.0490595139563083,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.4843481779098511,0.050000000745058,0.0362351909279823,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.4843481779098511,0.050000000745058,0.0490595139563083,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.4843481779098511,0.050000000745058,0.232717216014862,290.78717041015625,284.95001220703125,296.8183288574219,293.996337890625,296.97027587890625,297.0850524902344,290.69744873046875,1.0,0.1888849735260009,0.9999450445175172,0.9999450445175172,0.99443918466568,1.0,-0.4964077174663543,0.2074937671422958,0.2889139354228973,0.0887793600559234,1.0,0.050000000745058,0.0,44.600189208984375,48.0,4451.3115234375,0.0,44.6097297668457,1.0,284.153564453125,291.4742126464844,296.9250183105469,297.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,17922.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801538646221161,1.0,0.0,0.0,0.1676888614892959,0.5004889369010925,3.303451512337574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2801.5849609375,0.0,20.02286529541016,1895.4371337890625,0.0,242.0876617431641,0.2388172596693039,1.0,0.0,3.0,1.0,0.0
17648040,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.4841049909591675,0.050000000745058,0.0465925931930542,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.4841049909591675,0.050000000745058,0.0490642450749874,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.4841049909591675,0.050000000745058,0.0362386852502822,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.4841049909591675,0.050000000745058,0.0490642450749874,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.4841049909591675,0.050000000745058,0.23273965716362,290.6219177246094,284.95001220703125,296.8466796875,294.01153564453125,296.97711181640625,297.076171875,290.552001953125,1.0,0.1889229416847229,0.9999725222587584,0.9999725222587584,0.9925855994224548,1.0,-0.4964556694030761,0.2075569778680801,0.2888987064361572,0.0887848362326622,1.0,0.050000000745058,0.0,44.71987533569336,36.0,4582.7578125,0.0,44.7164421081543,1.0,283.9311828613281,291.2183532714844,296.7604675292969,297.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,17953.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453149199485779,1.0,0.0,0.0,0.1678358018398285,0.5005074739456177,3.3065834514900404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.4140625,0.0,20.05656814575196,1895.4371337890625,0.0,187.1331787109375,0.238983541727066,1.0,0.0,3.0,1.0,0.0
17648100,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.4853183925151825,0.050000000745058,0.0465702302753925,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.4853183925151825,0.050000000745058,0.0490406975150108,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.4853183925151825,0.050000000745058,0.0362212918698787,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.4853183925151825,0.050000000745058,0.0490406975150108,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.4853183925151825,0.050000000745058,0.2326279431581497,290.49346923828125,284.95001220703125,296.875,294.0267333984375,296.98614501953125,297.071044921875,290.4393310546875,1.0,0.1877320706844329,1.0,1.0,0.9907320141792296,1.0,-0.4962174892425537,0.2075053006410598,0.2887121737003326,0.0887219160795211,1.0,0.050000000745058,0.0,44.121131896972656,36.0,4685.9931640625,0.0,44.18299865722656,1.0,283.758056640625,291.018310546875,296.6782531738281,297.228271484375,293.1499938964844,293.1499938964844,283.1499938964844,17972.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049836754798889,1.0,0.0,0.0,0.1679258644580841,0.5004388093948364,3.3085032491442234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.141357421875,0.0,20.07373237609864,1895.4371337890625,0.0,124.18704223632812,0.2390802651643753,1.0,0.0,3.0,1.0,0.0
17648160,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035339355469,0.487828254699707,0.050000000745058,0.0465245246887207,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035339355469,0.487828254699707,0.050000000745058,0.0489925630390644,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035339355469,0.487828254699707,0.050000000745058,0.0361857414245605,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035339355469,0.487828254699707,0.050000000745058,0.0489925630390644,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035339355469,0.487828254699707,0.050000000745058,0.2323996275663375,290.3943786621094,284.95001220703125,296.9033203125,294.0419006347656,296.9974060058594,297.0697937011719,290.3528137207031,1.0,0.1854534149169922,1.0,1.0,0.988844633102417,1.0,-0.4957305192947387,0.2073547840118408,0.2883757054805755,0.0885981544852256,1.0,0.050000000745058,0.0,42.89785003662109,25.0,4767.31494140625,0.0,43.09464645385742,1.0,283.6233825683594,290.8627319335937,296.7831115722656,297.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,17984.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280887097120285,1.0,0.0,0.0,0.1679800599813461,0.5003458261489868,3.309658769268253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.346923828125,0.0,20.081806182861328,1895.4371337890625,0.0,25.0657901763916,0.2391351610422134,1.0,0.0,3.0,1.0,0.0
17648220,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.4913800656795501,0.050000000745058,0.0464616678655147,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.4913800656795501,0.050000000745058,0.0489263720810413,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.4913800656795501,0.050000000745058,0.0361368507146835,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.4913800656795501,0.050000000745058,0.0489263720810413,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.4913800656795501,0.050000000745058,0.232085645198822,290.3189697265625,284.95001220703125,296.9316711425781,294.0570373535156,297.0092468261719,297.06988525390625,290.2882080078125,1.0,0.1823657006025314,1.0,1.0,0.9869572520256042,1.0,-0.4950607717037201,0.207132801413536,0.2879279851913452,0.0884270370006561,1.0,0.050000000745058,0.0,41.21573257446289,25.0,4846.18798828125,0.0,41.60142517089844,1.0,283.5185241699219,290.7432556152344,296.9598999023437,297.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17991.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279831200838089,1.0,0.0,0.0,0.1680122017860412,0.5002574920654297,3.310343776874447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.226318359375,0.0,20.08513832092285,1895.4371337890625,0.0,19.988636016845703,0.2391655594110489,1.0,0.0,3.0,1.0,0.0
17648280,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4960157573223114,0.050000000745058,0.0463839173316955,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4960157573223114,0.050000000745058,0.0488444976508617,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4960157573223114,0.050000000745058,0.0360763780772686,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4960157573223114,0.050000000745058,0.0488444976508617,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4960157573223114,0.050000000745058,0.2316972613334655,290.2630615234375,284.95001220703125,296.9599914550781,294.0721435546875,297.0185241699219,297.0656433105469,290.2391967773437,1.0,0.1784937232732772,1.0,1.0,0.9850698709487916,1.0,-0.4942323267459869,0.2068493366241455,0.2873829901218414,0.088213637471199,1.0,0.050000000745058,0.0,39.1351203918457,25.0,4900.78271484375,0.0,39.75986862182617,1.0,283.4368896484375,290.6567077636719,297.0553894042969,297.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,17995.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828316986560821,1.0,0.0,0.0,0.1680308729410171,0.5001842975616455,3.310741902851077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2257.956298828125,0.0,20.08611488342285,1895.4371337890625,0.0,34.97658920288086,0.2391818165779113,1.0,0.0,3.0,1.0,0.0
17648340,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.4999136328697204,0.050000000745058,0.0463228784501552,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.4999136328697204,0.050000000745058,0.048780221492052,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.4999136328697204,0.050000000745058,0.036028902977705,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.4999136328697204,0.050000000745058,0.048780221492052,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.4999136328697204,0.050000000745058,0.2313923686742782,290.2186584472656,284.95001220703125,296.98834228515625,294.0872497558594,297.0282897949219,297.0619812011719,290.1993103027344,1.0,0.1756552904844284,1.0,1.0,0.9831824898719788,1.0,-0.4935818016529083,0.2066435664892196,0.2869382500648498,0.0880310907959938,1.0,0.050000000745058,0.0,37.50140380859375,25.0,4941.8896484375,0.0,38.31806182861328,1.0,283.37335205078125,290.5946960449219,297.0915832519531,297.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,17997.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846331894397735,1.0,0.0,0.0,0.1680414825677871,0.5001280307769775,3.3109681663034962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.421142578125,0.0,20.086027145385746,1895.4371337890625,0.0,44.69525146484375,0.2391901165246963,1.0,0.0,3.0,1.0,0.0
17648400,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864318847656,0.5034070014953613,0.050000000745058,0.0462716519832611,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864318847656,0.5034070014953613,0.050000000745058,0.0487262792885303,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864318847656,0.5034070014953613,0.050000000745058,0.0359890647232532,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864318847656,0.5034070014953613,0.050000000745058,0.0487262792885303,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864318847656,0.5034070014953613,0.050000000745058,0.2311364859342575,290.1831359863281,284.95001220703125,297.01666259765625,294.1023254394531,297.03863525390625,297.0592956542969,290.1679992675781,1.0,0.1731114834547042,1.0,1.0,0.981295108795166,1.0,-0.4930359423160553,0.2064837962388992,0.2865521609783172,0.0878665745258331,1.0,0.050000000745058,0.0,36.130130767822266,25.0,4974.998046875,0.0,37.1107292175293,1.0,283.32391357421875,290.5487976074219,297.1059875488281,297.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850403189659118,1.0,0.0,0.0,0.1680473536252975,0.500086784362793,3.311093621505279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.23681640625,0.0,20.085538864135746,1895.4371337890625,0.0,46.96001815795898,0.2391940504312515,1.0,0.0,3.0,1.0,0.0
17648460,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.506674587726593,0.050000000745058,0.0462266355752944,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.506674587726593,0.050000000745058,0.0486788749694824,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.506674587726593,0.050000000745058,0.035954050719738,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.506674587726593,0.050000000745058,0.0486788749694824,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.506674587726593,0.050000000745058,0.2309116125106811,290.1556091308594,284.95001220703125,297.0450134277344,294.1174011230469,297.0495300292969,297.0575561523437,290.1440124511719,1.0,0.170841634273529,1.0,1.0,0.9793832302093506,1.0,-0.4925562441349029,0.2063547670841217,0.2862014770507812,0.0877115279436111,1.0,0.050000000745058,0.0,34.92479705810547,25.0,5001.892578125,0.0,36.05165100097656,1.0,283.285400390625,290.5140991210937,297.1172790527344,297.5340881347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284833550453186,1.0,0.0,0.0,0.1680505126714706,0.5000576972961426,3.3111606789759662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2151.02099609375,0.0,20.08496856689453,1895.4371337890625,0.0,45.806678771972656,0.2391957193613052,1.0,0.0,3.0,1.0,0.0
17648520,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5097294449806213,0.050000000745058,0.0461869463324546,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5097294449806213,0.050000000745058,0.0486370772123336,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5097294449806213,0.050000000745058,0.0359231792390346,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5097294449806213,0.050000000745058,0.0486370772123336,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5097294449806213,0.050000000745058,0.230713352560997,290.1346740722656,284.95001220703125,297.0733337402344,294.1324462890625,297.0609130859375,297.056640625,290.1260070800781,1.0,0.1688124239444732,1.0,1.0,0.9774712920188904,1.0,-0.4921332895755768,0.2062520384788513,0.2858812510967254,0.0875640511512756,1.0,0.050000000745058,0.0,33.86185836791992,25.0,5023.82421875,0.0,35.11936569213867,1.0,283.25543212890625,290.4878234863281,297.1303100585937,297.5415344238281,293.1499938964844,293.1499938964844,283.1499938964844,17999.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845025062561035,1.0,0.0,0.0,0.1680521219968795,0.500037670135498,3.311195095889729e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.23486328125,0.0,20.08445167541504,1895.4371337890625,0.0,43.97368621826172,0.239196240901947,1.0,0.0,3.0,1.0,0.0
17648580,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.512577474117279,0.050000000745058,0.0461518913507461,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.512577474117279,0.050000000745058,0.0486001633107662,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.512577474117279,0.050000000745058,0.0358959138393402,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.512577474117279,0.050000000745058,0.0486001633107662,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.512577474117279,0.050000000745058,0.2305382490158081,290.119140625,284.95001220703125,297.1016540527344,294.1474609375,297.0727844238281,297.0565490722656,290.11279296875,1.0,0.1669974774122238,1.0,1.0,0.975559413433075,1.0,-0.491759717464447,0.2061723321676254,0.2855874001979828,0.0874230116605758,1.0,0.050000000745058,0.0,32.922855377197266,25.0,5041.80859375,0.0,34.297088623046875,1.0,283.2320861816406,290.4681396484375,297.14501953125,297.5516357421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842333912849426,1.0,0.0,0.0,0.1680528819561004,0.5000241994857788,3.311211527190494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.53466796875,0.0,20.084033966064453,1895.4371337890625,0.0,42.49588394165039,0.2391962260007858,1.0,0.0,3.0,1.0,0.0
17648640,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5152285099029541,0.050000000745058,0.0461208336055278,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5152285099029541,0.050000000745058,0.048567458987236,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5152285099029541,0.050000000745058,0.0358717590570449,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5152285099029541,0.050000000745058,0.048567458987236,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5152285099029541,0.050000000745058,0.2303831130266189,290.1078796386719,284.95001220703125,297.1300048828125,294.1624450683594,297.0848388671875,297.05682373046875,290.1033630371094,1.0,0.1653708964586258,1.0,1.0,0.9736475348472596,1.0,-0.4914287626743316,0.2061126232147216,0.28531613945961,0.08728738874197,1.0,0.050000000745058,0.0,32.09070587158203,25.0,5056.69970703125,0.0,33.56940841674805,1.0,283.2138977050781,290.4537048339844,297.160400390625,297.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840459644794464,1.0,0.0,0.0,0.1680532246828079,0.5000152587890625,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.76953125,0.0,20.083715438842773,1895.4371337890625,0.0,41.47321319580078,0.2391960322856903,1.0,0.0,3.0,1.0,0.0
17648700,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.5176863670349121,0.050000000745058,0.0460932999849319,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.5176863670349121,0.050000000745058,0.0485384613275527,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.5176863670349121,0.050000000745058,0.0358503423631191,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.5176863670349121,0.050000000745058,0.0485384613275527,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.5176863670349121,0.050000000745058,0.2302455753087997,290.1000366210937,284.95001220703125,297.1583251953125,294.17742919921875,297.0964050292969,297.0562744140625,290.09698486328125,1.0,0.1639136970043182,1.0,1.0,0.971735656261444,1.0,-0.4911353588104248,0.2060706168413162,0.2850647270679474,0.0871566087007522,1.0,0.050000000745058,0.0,31.352760314941406,25.0,5068.95947265625,0.0,32.9249153137207,1.0,283.1997375488281,290.4434509277344,297.1759033203125,297.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28391894698143,1.0,0.0,0.0,0.168053314089775,0.5000094771385193,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.10498046875,0.0,20.08348655700684,1895.4371337890625,0.0,40.78312683105469,0.2391957640647888,1.0,0.0,3.0,1.0,0.0
17648760,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.5199612975120544,0.050000000745058,0.0460688211023807,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.5199612975120544,0.050000000745058,0.048512689769268,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.5199612975120544,0.050000000745058,0.0358313061296939,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.5199612975120544,0.050000000745058,0.048512689769268,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.5199612975120544,0.050000000745058,0.2301233112812042,290.0948181152344,284.95001220703125,297.1866760253906,294.1923828125,297.1083374023437,297.0562744140625,290.0928955078125,1.0,0.1626059114933014,1.0,1.0,0.9698283672332764,1.0,-0.4908745288848877,0.2060439586639404,0.2848305702209472,0.0870300009846687,1.0,0.050000000745058,0.0,30.696552276611328,25.0,5079.26171875,0.0,32.352447509765625,1.0,283.188720703125,290.4364318847656,297.1912536621094,297.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838280797004699,1.0,0.0,0.0,0.168053314089775,0.5000057816505432,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.8212890625,0.0,20.08332633972168,1895.4371337890625,0.0,40.29091262817383,0.2391955256462097,1.0,0.0,3.0,1.0,0.0
17648820,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5220609307289124,0.050000000745058,0.0460470393300056,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5220609307289124,0.050000000745058,0.0484897494316101,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5220609307289124,0.050000000745058,0.0358143635094165,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5220609307289124,0.050000000745058,0.0484897494316101,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5220609307289124,0.050000000745058,0.2300144881010055,290.0916748046875,284.95001220703125,297.2149963378906,294.20733642578125,297.12066650390625,297.056884765625,290.0906677246094,1.0,0.1614318042993545,1.0,1.0,0.967921018600464,1.0,-0.4906423687934875,0.2060309052467346,0.2846114635467529,0.0869072899222374,1.0,0.050000000745058,0.0,30.11231803894043,25.0,5088.13525390625,0.0,31.84327888488769,1.0,283.1801452636719,290.4320373535156,297.2064819335937,297.60479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283759593963623,1.0,0.0,0.0,0.1680532842874527,0.5000035166740417,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.42138671875,0.0,20.083215713500977,1895.4371337890625,0.0,39.92082595825195,0.2391953319311142,1.0,0.0,3.0,1.0,0.0
17648880,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09033203125,0.5239964723587036,0.050000000745058,0.0460276007652282,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09033203125,0.5239964723587036,0.050000000745058,0.04846927896142,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.09033203125,0.5239964723587036,0.050000000745058,0.0357992462813854,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09033203125,0.5239964723587036,0.050000000745058,0.04846927896142,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09033203125,0.5239964723587036,0.050000000745058,0.2299173921346664,290.0902099609375,284.95001220703125,297.24334716796875,294.22222900390625,297.1333312988281,297.0580749511719,290.0899353027344,1.0,0.1603758335113525,1.0,1.0,0.966013729572296,1.0,-0.490435242652893,0.2060297131538391,0.2844055593013763,0.0867881923913955,1.0,0.050000000745058,0.0,29.590829849243164,25.0,5095.955078125,0.0,31.389198303222656,1.0,283.1734619140625,290.4296875,297.2216186523437,297.6190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837064564228058,1.0,0.0,0.0,0.1680532395839691,0.5000020861625671,3.3112188546624566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2080.485595703125,0.0,20.083141326904297,1895.4371337890625,0.0,39.63418960571289,0.2391951978206634,1.0,0.0,3.0,1.0,0.0
17648940,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0901184082031,0.5257734656333923,0.050000000745058,0.0460102707147598,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0901184082031,0.5257734656333923,0.050000000745058,0.0484510324895381,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0901184082031,0.5257734656333923,0.050000000745058,0.0357857681810855,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0901184082031,0.5257734656333923,0.050000000745058,0.0484510324895381,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0901184082031,0.5257734656333923,0.050000000745058,0.2298308312892913,290.0901184082031,284.95001220703125,297.27166748046875,294.23712158203125,297.1462707519531,297.05975341796875,290.0904541015625,1.0,0.1594275087118148,1.0,1.0,0.9641064405441284,1.0,-0.4902505874633789,0.20603908598423,0.28421151638031,0.0866726711392402,1.0,0.050000000745058,0.0,29.125701904296875,25.0,5102.9443359375,0.0,30.984519958496094,1.0,283.1682434082031,290.4290466308594,297.23663330078125,297.633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836657464504242,1.0,0.0,0.0,0.1680531799793243,0.5000011920928955,3.311217744439432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.743896484375,0.0,20.08309364318848,1895.4371337890625,0.0,39.41478729248047,0.2391950786113739,1.0,0.0,3.0,1.0,0.0
17649000,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5274053812026978,0.050000000745058,0.0459947735071182,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5274053812026978,0.050000000745058,0.0484347082674503,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5274053812026978,0.050000000745058,0.0357737131416797,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5274053812026978,0.050000000745058,0.0484347082674503,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5274053812026978,0.050000000745058,0.2297534048557281,290.09112548828125,284.95001220703125,297.29998779296875,294.25201416015625,297.15948486328125,297.0618896484375,290.0919494628906,1.0,0.158573567867279,1.0,1.0,0.9621991515159608,1.0,-0.4900853931903839,0.2060575783252716,0.2840278148651123,0.0865605920553207,1.0,0.050000000745058,0.0,28.709449768066406,25.0,5109.32861328125,0.0,30.62262535095215,1.0,283.1641845703125,290.4297180175781,297.25164794921875,297.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836347818374634,1.0,0.0,0.0,0.1680531501770019,0.5000006556510925,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.912353515625,0.0,20.08306312561035,1895.4371337890625,0.0,39.24818420410156,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
