time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649060,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.5288981795310974,0.050000000745058,0.0459809228777885,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.5288981795310974,0.050000000745058,0.0484201237559318,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.5288981795310974,0.050000000745058,0.0357629396021366,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.5288981795310974,0.050000000745058,0.0484201237559318,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.5288981795310974,0.050000000745058,0.2296842336654663,290.09307861328125,284.95001220703125,297.3283386230469,294.266845703125,297.17291259765625,297.0643615722656,290.09429931640625,1.0,0.1578059196472168,1.0,1.0,0.9602959752082824,1.0,-0.48993781208992,0.206084132194519,0.2838537096977234,0.0864519849419593,1.0,0.050000000745058,0.0,28.337366104125977,25.0,5115.23681640625,0.0,30.299341201782227,1.0,283.1610412597656,290.4315185546875,297.2665710449219,297.66290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836120426654815,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.827392578125,0.0,20.08304214477539,1895.4371337890625,0.0,39.12592697143555,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
17649120,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.5302648544311523,0.050000000745058,0.045968510210514,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.5302648544311523,0.050000000745058,0.0484070517122745,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.5302648544311523,0.050000000745058,0.035753283649683,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.5302648544311523,0.050000000745058,0.0484070517122745,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.5302648544311523,0.050000000745058,0.2296222150325775,290.0957336425781,284.95001220703125,297.3566589355469,294.2816772460937,297.1865234375,297.0671691894531,290.0972900390625,1.0,0.1571139842271804,1.0,1.0,0.9583927989006042,1.0,-0.489805519580841,0.2061176151037216,0.2836879193782806,0.0863469168543815,1.0,0.050000000745058,0.0,28.003671646118164,25.0,5120.8046875,0.0,30.009580612182617,1.0,283.1585998535156,290.4341735839844,297.281494140625,297.677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835957109928131,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.310302734375,0.0,20.0830307006836,1895.4371337890625,0.0,39.03803253173828,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
17649180,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.5315111875534058,0.050000000745058,0.045957401394844,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.5315111875534058,0.050000000745058,0.0483953543007373,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.5315111875534058,0.050000000745058,0.0357446447014808,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.5315111875534058,0.050000000745058,0.0483953543007373,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.5315111875534058,0.050000000745058,0.2295667380094528,290.0990295410156,284.95001220703125,297.385009765625,294.2965087890625,297.2003173828125,297.0702514648437,290.1008605957031,1.0,0.1564916223287582,1.0,1.0,0.956489622592926,1.0,-0.4896871447563171,0.2061572521924972,0.2835299074649811,0.0862455889582634,1.0,0.050000000745058,0.0,27.704910278320312,25.0,5126.107421875,0.0,29.75029182434082,1.0,283.1566772460937,290.4375305175781,297.2963562011719,297.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835846245288849,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.2626953125,0.0,20.083023071289062,1895.4371337890625,0.0,38.978477478027344,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17649240,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.5326491594314575,0.050000000745058,0.045947428792715,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.5326491594314575,0.050000000745058,0.0483848564326763,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.5326491594314575,0.050000000745058,0.0357368886470794,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.5326491594314575,0.050000000745058,0.0483848564326763,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.5326491594314575,0.050000000745058,0.2295169234275818,290.1028137207031,284.95001220703125,297.413330078125,294.311279296875,297.2142639160156,297.0736083984375,290.1048583984375,1.0,0.155930295586586,1.0,1.0,0.9545864462852478,1.0,-0.489580899477005,0.2062021046876907,0.2833787798881531,0.086148090660572,1.0,0.050000000745058,0.0,27.43656349182129,25.0,5131.224609375,0.0,29.51750946044922,1.0,283.1552124023437,290.4414978027344,297.3111877441406,297.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835775315761566,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2080.573974609375,0.0,20.0830192565918,1895.4371337890625,0.0,38.94048690795898,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17649300,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.5336851477622986,0.050000000745058,0.045938491821289,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.5336851477622986,0.050000000745058,0.0483754426240921,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.5336851477622986,0.050000000745058,0.0357299372553825,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.5336851477622986,0.050000000745058,0.0483754426240921,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.5336851477622986,0.050000000745058,0.2294722646474838,290.10699462890625,284.95001220703125,297.4416809082031,294.3260498046875,297.22833251953125,297.0771484375,290.1092224121094,1.0,0.1554248481988906,1.0,1.0,0.9526833295822144,1.0,-0.4894856214523315,0.2062515020370483,0.2832341492176056,0.086054652929306,1.0,0.050000000745058,0.0,27.195838928222656,25.0,5136.20361328125,0.0,29.308780670166016,1.0,283.154052734375,290.4459228515625,297.32598876953125,297.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283573716878891,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.178955078125,0.0,20.08301544189453,1895.4371337890625,0.0,38.91998291015625,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17649360,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5346283912658691,0.050000000745058,0.0459304638206958,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5346283912658691,0.050000000745058,0.0483669899404048,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5346283912658691,0.050000000745058,0.0357236936688423,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5346283912658691,0.050000000745058,0.0483669899404048,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5346283912658691,0.050000000745058,0.2294321656227111,290.1115417480469,284.95001220703125,297.4700012207031,294.3408203125,297.2425231933594,297.08087158203125,290.1139221191406,1.0,0.1549690663814544,1.0,1.0,0.9507827758789062,1.0,-0.4894000887870788,0.2063046544790268,0.2830954194068908,0.0859653949737548,1.0,0.050000000745058,0.0,26.97950553894043,25.0,5141.0869140625,0.0,29.121273040771484,1.0,283.1531677246094,290.4507141113281,297.3407897949219,297.7375183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835724651813507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.014404296875,0.0,20.0830135345459,1895.4371337890625,0.0,38.91316223144531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649420,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158752441406,0.5354862809181213,0.050000000745058,0.0459232479333877,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158752441406,0.5354862809181213,0.050000000745058,0.0483593940734863,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158752441406,0.5354862809181213,0.050000000745058,0.0357180833816528,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158752441406,0.5354862809181213,0.050000000745058,0.0483593940734863,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158752441406,0.5354862809181213,0.050000000745058,0.2293961346149444,290.1163635253906,284.95001220703125,297.4983215332031,294.35552978515625,297.2568054199219,297.0847473144531,290.1188659667969,1.0,0.1545580625534057,1.0,1.0,0.9488822817802428,1.0,-0.4893231987953186,0.2063610106706619,0.2829622030258178,0.0858805552124977,1.0,0.050000000745058,0.0,26.78502082824707,25.0,5145.90478515625,0.0,28.9527645111084,1.0,283.1524658203125,290.45587158203125,297.35552978515625,297.7525329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835732102394104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.034912109375,0.0,20.0830135345459,1895.4371337890625,0.0,38.91727066040039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649480,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.5362670421600342,0.050000000745058,0.0459167584776878,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.5362670421600342,0.050000000745058,0.0483525581657886,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.5362670421600342,0.050000000745058,0.0357130356132984,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.5362670421600342,0.050000000745058,0.0483525581657886,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.5362670421600342,0.050000000745058,0.2293637245893478,290.1214294433594,284.95001220703125,297.52667236328125,294.3702392578125,297.27117919921875,297.0887756347656,290.1240234375,1.0,0.154186874628067,1.0,1.0,0.9469817876815796,1.0,-0.4892540276050567,0.2064199894666671,0.2828340530395508,0.0858003199100494,1.0,0.050000000745058,0.0,26.609867095947266,25.0,5150.68017578125,0.0,28.801055908203125,1.0,283.15191650390625,290.4612731933594,297.3702392578125,297.767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835755944252014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.202392578125,0.0,20.0830135345459,1895.4371337890625,0.0,38.93003845214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649540,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5369753837585449,0.050000000745058,0.0459109283983707,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5369753837585449,0.050000000745058,0.0483464188873767,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5369753837585449,0.050000000745058,0.0357084982097148,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5369753837585449,0.050000000745058,0.0483464188873767,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5369753837585449,0.050000000745058,0.2293345928192138,290.1266784667969,284.95001220703125,297.55499267578125,294.3849182128906,297.2856140136719,297.0929260253906,290.12939453125,1.0,0.1538523584604263,1.0,1.0,0.9450812935829164,1.0,-0.4891918897628784,0.2064811736345291,0.2827107310295105,0.0857249349355697,1.0,0.050000000745058,0.0,26.45241928100586,25.0,5155.4287109375,0.0,28.66472244262696,1.0,283.1514892578125,290.4668884277344,297.38494873046875,297.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835793197154999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.492431640625,0.0,20.0830135345459,1895.4371337890625,0.0,38.9499397277832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649600,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.5376192927360535,0.050000000745058,0.0459056757390499,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.5376192927360535,0.050000000745058,0.0483408868312835,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.5376192927360535,0.050000000745058,0.0357044152915477,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.5376192927360535,0.050000000745058,0.0483408868312835,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.5376192927360535,0.050000000745058,0.2293083518743515,290.13214111328125,284.95001220703125,297.5833435058594,294.39959716796875,297.3001403808594,297.09716796875,290.1349182128906,1.0,0.1535501033067703,1.0,1.0,0.9431807994842528,1.0,-0.4891359210014343,0.2065440565347671,0.282591849565506,0.0856545269489288,1.0,0.050000000745058,0.0,26.31046867370605,25.0,5160.1630859375,0.0,28.54184341430664,1.0,283.1511535644531,290.4726867675781,297.3996276855469,297.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835840582847595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.87841796875,0.0,20.0830135345459,1895.4371337890625,0.0,38.97547149658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649660,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5382028222084045,0.050000000745058,0.0459009520709514,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5382028222084045,0.050000000745058,0.0483359135687351,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5382028222084045,0.050000000745058,0.0357007421553134,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5382028222084045,0.050000000745058,0.0483359135687351,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5382028222084045,0.050000000745058,0.2292847633361816,290.1377258300781,284.95001220703125,297.6116638183594,294.41424560546875,297.3147277832031,297.1015014648437,290.1405639648437,1.0,0.1532776057720184,1.0,1.0,0.9412822127342224,1.0,-0.4890855848789215,0.2066083550453186,0.2824772298336029,0.0855890661478042,1.0,0.050000000745058,0.0,26.182764053344727,25.0,5164.892578125,0.0,28.43132209777832,1.0,283.1509094238281,290.4786682128906,297.4142761230469,297.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835896909236908,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2095.345703125,0.0,20.0830135345459,1895.4371337890625,0.0,39.00566482543945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649720,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14288330078125,0.5387327075004578,0.050000000745058,0.0458966977894306,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14288330078125,0.5387327075004578,0.050000000745058,0.048331432044506,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14288330078125,0.5387327075004578,0.050000000745058,0.0356974303722381,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14288330078125,0.5387327075004578,0.050000000745058,0.048331432044506,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.14288330078125,0.5387327075004578,0.050000000745058,0.229263499379158,290.1434326171875,284.95001220703125,297.6400146484375,294.4288635253906,297.329345703125,297.1059265136719,290.1463317871094,1.0,0.1530313193798065,1.0,1.0,0.9393836855888368,1.0,-0.4890402257442474,0.2066738307476043,0.282366394996643,0.0855284258723259,1.0,0.050000000745058,0.0,26.067546844482425,25.0,5169.62353515625,0.0,28.331632614135746,1.0,283.15069580078125,290.4847717285156,297.4289245605469,297.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835959792137146,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.876953125,0.0,20.0830135345459,1895.4371337890625,0.0,39.039588928222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649780,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5392123460769653,0.050000000745058,0.0458928681910038,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5392123460769653,0.050000000745058,0.0483274012804031,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5392123460769653,0.050000000745058,0.0356944538652896,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5392123460769653,0.050000000745058,0.0483274012804031,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5392123460769653,0.050000000745058,0.2292443811893463,290.1492614746094,284.95001220703125,297.6683349609375,294.4434509277344,297.3440246582031,297.1104431152344,290.1522216796875,1.0,0.152809277176857,1.0,1.0,0.9374850988388062,1.0,-0.4889994263648987,0.2067403495311737,0.282259076833725,0.0854724943637847,1.0,0.050000000745058,0.0,25.96385383605957,25.0,5174.36083984375,0.0,28.241931915283203,1.0,283.1505432128906,290.4909973144531,297.4435119628906,297.8426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836028635501861,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.463134765625,0.0,20.083011627197266,1895.4371337890625,0.0,39.076602935791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649840,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.53964763879776,0.050000000745058,0.0458894148468971,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.53964763879776,0.050000000745058,0.0483237616717815,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.53964763879776,0.050000000745058,0.0356917679309845,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.53964763879776,0.050000000745058,0.0483237616717815,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.53964763879776,0.050000000745058,0.2292271256446838,290.1551818847656,284.95001220703125,297.6966552734375,294.4580383300781,297.3587341308594,297.114990234375,290.158203125,1.0,0.1526084542274475,1.0,1.0,0.9355865120887756,1.0,-0.4889626204967499,0.2068077325820922,0.2821548879146576,0.0854210779070854,1.0,0.050000000745058,0.0,25.870210647583008,25.0,5179.107421875,0.0,28.16094398498535,1.0,283.1504211425781,290.497314453125,297.4580993652344,297.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836102247238159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.0927734375,0.0,20.083011627197266,1895.4371337890625,0.0,39.11614608764648,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649900,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.5400413274765015,0.050000000745058,0.0458863079547882,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.5400413274765015,0.050000000745058,0.0483204908668994,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.5400413274765015,0.050000000745058,0.0356893502175807,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.5400413274765015,0.050000000745058,0.0483204908668994,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.5400413274765015,0.050000000745058,0.229211613535881,290.16119384765625,284.95001220703125,297.7250061035156,294.4725952148437,297.3735046386719,297.1195983886719,290.16424560546875,1.0,0.1524274200201034,1.0,1.0,0.9336879253387452,1.0,-0.4889295101165771,0.2068758904933929,0.2820536196231842,0.0853740200400352,1.0,0.050000000745058,0.0,25.7859001159668,25.0,5183.8662109375,0.0,28.088041305541992,1.0,283.1503295898437,290.50372314453125,297.47265625,297.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836179733276367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2105.7607421875,0.0,20.083011627197266,1895.4371337890625,0.0,39.15777587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17649960,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5403978228569031,0.050000000745058,0.0458835065364837,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5403978228569031,0.050000000745058,0.0483175441622734,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5403978228569031,0.050000000745058,0.0356871709227561,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5403978228569031,0.050000000745058,0.0483175441622734,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5403978228569031,0.050000000745058,0.22919762134552,290.1672668457031,284.95001220703125,297.7533264160156,294.48712158203125,297.3883056640625,297.124267578125,290.1703491210937,1.0,0.1522638499736786,1.0,1.0,0.9317907691001892,1.0,-0.4888996481895447,0.2069447189569473,0.2819549441337585,0.0853310897946357,1.0,0.050000000745058,0.0,25.709827423095703,25.0,5188.638671875,0.0,28.02227210998535,1.0,283.1502685546875,290.5101928710937,297.4872131347656,297.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836260497570038,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.459716796875,0.0,20.0830135345459,1895.4371337890625,0.0,39.20116424560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650020,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.5407204627990723,0.050000000745058,0.0458809845149517,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.5407204627990723,0.050000000745058,0.0483148843050003,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.5407204627990723,0.050000000745058,0.0356852114200592,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.5407204627990723,0.050000000745058,0.0483148843050003,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.5407204627990723,0.050000000745058,0.22918501496315,290.1734313964844,284.95001220703125,297.7816772460937,294.50164794921875,297.40313720703125,297.12896728515625,290.1765441894531,1.0,0.1521161347627639,1.0,1.0,0.929893672466278,1.0,-0.488872766494751,0.2070141583681106,0.2818586230278015,0.0852921232581138,1.0,0.050000000745058,0.0,25.64120101928711,25.0,5193.4248046875,0.0,27.96295166015625,1.0,283.15020751953125,290.5167236328125,297.5017395019531,297.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836343646049499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.18505859375,0.0,20.0830135345459,1895.4371337890625,0.0,39.24600601196289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650080,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5410130620002747,0.050000000745058,0.045878704637289,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5410130620002747,0.050000000745058,0.048312485218048,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5410130620002747,0.050000000745058,0.0356834381818771,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5410130620002747,0.050000000745058,0.048312485218048,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5410130620002747,0.050000000745058,0.2291736304759979,290.1796264648437,284.95001220703125,297.8099975585937,294.5161437988281,297.4179992675781,297.1336975097656,290.1827697753906,1.0,0.1519824266433715,1.0,1.0,0.9279965162277222,1.0,-0.488848477602005,0.2070841491222381,0.2817643284797668,0.0852569043636322,1.0,0.050000000745058,0.0,25.579137802124023,25.0,5198.22509765625,0.0,27.909313201904297,1.0,283.150146484375,290.5233459472656,297.5162353515625,297.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836429476737976,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.932373046875,0.0,20.0830135345459,1895.4371337890625,0.0,39.29209899902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650140,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1852722167969,0.5412771105766296,0.050000000745058,0.0458766557276248,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1852722167969,0.5412771105766296,0.050000000745058,0.0483103282749652,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1852722167969,0.5412771105766296,0.050000000745058,0.0356818437576293,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1852722167969,0.5412771105766296,0.050000000745058,0.0483103282749652,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1852722167969,0.5412771105766296,0.050000000745058,0.2291633933782577,290.1858825683594,284.95001220703125,297.8383483886719,294.5306091308594,297.432861328125,297.13848876953125,290.1890563964844,1.0,0.1518618911504745,1.0,1.0,0.9260993599891664,1.0,-0.4888266324996948,0.2071547210216522,0.2816719114780426,0.0852252691984176,1.0,0.050000000745058,0.0,25.523242950439453,25.0,5203.04052734375,0.0,27.86101531982422,1.0,283.1501159667969,290.5299987792969,297.5307006835937,297.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836517095565796,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.699951171875,0.0,20.0830135345459,1895.4371337890625,0.0,39.33919906616211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650200,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.5415165424346924,0.050000000745058,0.0458748042583465,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.5415165424346924,0.050000000745058,0.0483083762228488,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.5415165424346924,0.050000000745058,0.0356804020702838,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.5415165424346924,0.050000000745058,0.0483083762228488,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.5415165424346924,0.050000000745058,0.2291541397571563,290.19219970703125,284.95001220703125,297.8666687011719,294.5450744628906,297.4477844238281,297.1432800292969,290.19537353515625,1.0,0.1517527401447296,1.0,1.0,0.9242022037506104,1.0,-0.4888068735599518,0.2072257995605468,0.2815810739994049,0.0851970016956329,1.0,0.050000000745058,0.0,25.472665786743164,25.0,5207.8701171875,0.0,27.817317962646484,1.0,283.15008544921875,290.53668212890625,297.545166015625,297.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836606204509735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.483642578125,0.0,20.0830135345459,1895.4371337890625,0.0,39.38724136352539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650260,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.5417324304580688,0.050000000745058,0.0458731353282928,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.5417324304580688,0.050000000745058,0.0483066216111183,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.5417324304580688,0.050000000745058,0.03567910566926,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.5417324304580688,0.050000000745058,0.0483066216111183,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.5417324304580688,0.050000000745058,0.229145810008049,290.19854736328125,284.95001220703125,297.8949890136719,294.5595092773437,297.46270751953125,297.1481018066406,290.2017517089844,1.0,0.1516543328762054,1.0,1.0,0.9223061203956604,1.0,-0.4887891113758087,0.2072973996400833,0.2814917266368866,0.0851719304919242,1.0,0.050000000745058,0.0,25.427101135253903,25.0,5212.7138671875,0.0,27.7779598236084,1.0,283.15008544921875,290.5434265136719,297.5596008300781,297.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836696803569793,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.28271484375,0.0,20.0830135345459,1895.4371337890625,0.0,39.43601608276367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650320,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.5419281125068665,0.050000000745058,0.0458716303110122,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.5419281125068665,0.050000000745058,0.0483050383627414,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.5419281125068665,0.050000000745058,0.0356779359281063,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.5419281125068665,0.050000000745058,0.0483050383627414,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.5419281125068665,0.050000000745058,0.2291382998228073,290.2049255371094,284.95001220703125,297.92333984375,294.57391357421875,297.4776611328125,297.1529541015625,290.2081604003906,1.0,0.1515652239322662,1.0,1.0,0.9204099774360656,1.0,-0.4887730777263641,0.2073694765567779,0.2814036011695862,0.0851498991250991,1.0,0.050000000745058,0.0,25.385862350463867,25.0,5217.57080078125,0.0,27.74234199523925,1.0,283.1500549316406,290.5502014160156,297.5740051269531,297.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836788594722748,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.09423828125,0.0,20.0830135345459,1895.4371337890625,0.0,39.48550796508789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650380,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5421043634414673,0.050000000745058,0.0458702780306339,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5421043634414673,0.050000000745058,0.0483036115765571,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5421043634414673,0.050000000745058,0.0356768816709518,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5421043634414673,0.050000000745058,0.0483036115765571,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5421043634414673,0.050000000745058,0.2291315346956253,290.2113647460937,284.95001220703125,297.95166015625,294.5882873535156,297.4926147460937,297.1578369140625,290.214599609375,1.0,0.1514849066734314,1.0,1.0,0.9185138940811156,1.0,-0.4887586534023285,0.207442045211792,0.2813166081905365,0.0851308405399322,1.0,0.050000000745058,0.0,25.34871482849121,25.0,5222.44140625,0.0,27.710264205932617,1.0,283.1500549316406,290.5570068359375,297.58837890625,297.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836881577968597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.917724609375,0.0,20.0830135345459,1895.4371337890625,0.0,39.5355339050293,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650440,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.5422640442848206,0.050000000745058,0.045869056135416,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.5422640442848206,0.050000000745058,0.0483023226261138,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.5422640442848206,0.050000000745058,0.0356759317219257,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.5422640442848206,0.050000000745058,0.0483023226261138,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.5422640442848206,0.050000000745058,0.2291254252195358,290.2178039550781,284.95001220703125,297.9800109863281,294.6026611328125,297.5075988769531,297.1627197265625,290.2210693359375,1.0,0.1514121294021606,1.0,1.0,0.916617751121521,1.0,-0.4887455999851227,0.207515001296997,0.2812305986881256,0.0851147696375846,1.0,0.050000000745058,0.0,25.31507682800293,25.0,5227.32470703125,0.0,27.68122100830078,1.0,283.1500244140625,290.5638427734375,297.6027526855469,298.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836975455284118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.751220703125,0.0,20.0830135345459,1895.4371337890625,0.0,39.58615112304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650500,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236633300781,0.5424079298973083,0.050000000745058,0.0458679534494876,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236633300781,0.5424079298973083,0.050000000745058,0.048301164060831,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236633300781,0.5424079298973083,0.050000000745058,0.035675074905157,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236633300781,0.5424079298973083,0.050000000745058,0.048301164060831,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236633300781,0.5424079298973083,0.050000000745058,0.2291199266910553,290.22430419921875,284.95001220703125,298.0083312988281,294.61700439453125,297.52264404296875,297.16766357421875,290.2275695800781,1.0,0.1513465344905853,1.0,1.0,0.914721667766571,1.0,-0.4887338876724243,0.2075882852077484,0.2811456024646759,0.0851017758250236,1.0,0.050000000745058,0.0,25.28477096557617,25.0,5232.2236328125,0.0,27.65505790710449,1.0,283.1500244140625,290.5707092285156,297.6170959472656,298.0212707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837070226669311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.594482421875,0.0,20.0830135345459,1895.4371337890625,0.0,39.637168884277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650560,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.5425376296043396,0.050000000745058,0.0458669625222682,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.5425376296043396,0.050000000745058,0.0483001209795475,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.5425376296043396,0.050000000745058,0.0356743037700653,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.5425376296043396,0.050000000745058,0.0483001209795475,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.5425376296043396,0.050000000745058,0.2291149795055389,290.2308349609375,284.95001220703125,298.0366516113281,294.6313171386719,297.5377502441406,297.1727600097656,290.2341003417969,1.0,0.1512873619794845,1.0,1.0,0.9128268361091614,1.0,-0.4887233078479767,0.2076617628335952,0.2810615599155426,0.0850919261574745,1.0,0.050000000745058,0.0,25.25743293762207,25.0,5237.1455078125,0.0,27.63146209716797,1.0,283.1500244140625,290.5776062011719,297.6314392089844,298.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837165296077728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.44775390625,0.0,20.0830135345459,1895.4371337890625,0.0,39.68857955932617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650620,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.5426549911499023,0.050000000745058,0.0458660684525966,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.5426549911499023,0.050000000745058,0.0482991784811019,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.5426549911499023,0.050000000745058,0.0356736108660697,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.5426549911499023,0.050000000745058,0.0482991784811019,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.5426549911499023,0.050000000745058,0.2291105091571808,290.23736572265625,284.95001220703125,298.06500244140625,294.6456298828125,297.552978515625,297.17803955078125,290.2406921386719,1.0,0.1512337625026703,1.0,1.0,0.9109320640563964,1.0,-0.4887137711048126,0.2077353596687317,0.2809784412384033,0.0850853249430656,1.0,0.050000000745058,0.0,25.23268699645996,25.0,5242.095703125,0.0,27.610107421875,1.0,283.1500244140625,290.58453369140625,297.6457214355469,298.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837261855602264,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.3125,0.0,20.0830135345459,1895.4371337890625,0.0,39.74062728881836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650680,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.5427612662315369,0.050000000745058,0.0458652600646019,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.5427612662315369,0.050000000745058,0.0482983291149139,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.5427612662315369,0.050000000745058,0.0356729812920093,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.5427612662315369,0.050000000745058,0.0482983291149139,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.5427612662315369,0.050000000745058,0.2291064709424972,290.24395751953125,284.95001220703125,298.09332275390625,294.659912109375,297.5683288574219,297.1834716796875,290.2472839355469,1.0,0.1511851996183395,1.0,1.0,0.9090372920036316,1.0,-0.4887051582336426,0.2078090012073516,0.2808961570262909,0.0850820690393447,1.0,0.050000000745058,0.0,25.21027374267578,25.0,5247.0732421875,0.0,27.59076881408692,1.0,283.1500244140625,290.59149169921875,297.6600036621094,298.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837359309196472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.18896484375,0.0,20.0830135345459,1895.4371337890625,0.0,39.793235778808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650740,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.5428569316864014,0.050000000745058,0.0458645336329937,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.5428569316864014,0.050000000745058,0.0482975617051124,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.5428569316864014,0.050000000745058,0.0356724150478839,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.5428569316864014,0.050000000745058,0.0482975617051124,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.5428569316864014,0.050000000745058,0.2291028350591659,290.2505798339844,284.95001220703125,298.1216735839844,294.6741638183594,297.5837097167969,297.18902587890625,290.25390625,1.0,0.1511414349079132,1.0,1.0,0.9071425199508668,1.0,-0.4886974096298218,0.2078826427459716,0.2808147668838501,0.0850822776556015,1.0,0.050000000745058,0.0,25.190074920654297,25.0,5252.0732421875,0.0,27.57334327697754,1.0,283.1500244140625,290.5985107421875,297.6742858886719,298.0802307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837457656860351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.077392578125,0.0,20.0830135345459,1895.4371337890625,0.0,39.84629440307617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650800,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.5429435968399048,0.050000000745058,0.0458638742566108,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.5429435968399048,0.050000000745058,0.0482968688011169,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.5429435968399048,0.050000000745058,0.0356719046831131,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.5429435968399048,0.050000000745058,0.0482968688011169,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.5429435968399048,0.050000000745058,0.2290995568037033,290.2572326660156,284.95001220703125,298.1499938964844,294.6884155273437,297.5991516113281,297.19464111328125,290.2605895996094,1.0,0.1511017680168151,1.0,1.0,0.9052477478981018,1.0,-0.4886904060840606,0.2079561799764633,0.2807342112064361,0.0850860327482223,1.0,0.050000000745058,0.0,25.171772003173828,25.0,5257.08740234375,0.0,27.55755615234375,1.0,283.1499938964844,290.60552978515625,297.6885070800781,298.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837556600570678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.975830078125,0.0,20.0830135345459,1895.4371337890625,0.0,39.899658203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650860,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.5430213809013367,0.050000000745058,0.0458632856607437,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.5430213809013367,0.050000000745058,0.0482962466776371,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.5430213809013367,0.050000000745058,0.035671442747116,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.5430213809013367,0.050000000745058,0.0482962466776371,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.5430213809013367,0.050000000745058,0.2290966063737869,290.263916015625,284.95001220703125,298.1783447265625,294.7025756835937,297.6145935058594,297.20025634765625,290.26727294921875,1.0,0.1510660648345947,1.0,1.0,0.9033540487289428,1.0,-0.4886840879917145,0.2080299705266952,0.2806541323661804,0.0850925147533416,1.0,0.050000000745058,0.0,25.15530204772949,25.0,5262.111328125,0.0,27.543354034423828,1.0,283.1499938964844,290.61260986328125,297.70269775390625,298.10955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837690114974975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.880859375,0.0,20.0830135345459,1895.4371337890625,0.0,39.97167205810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
