time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17650920,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.5430918335914612,0.050000000745058,0.045862752944231,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.5430918335914612,0.050000000745058,0.048295684158802,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.5430918335914612,0.050000000745058,0.0356710292398929,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.5430918335914612,0.050000000745058,0.048295684158802,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.5430918335914612,0.050000000745058,0.2290939390659332,290.2705993652344,284.95001220703125,298.2066650390625,294.7165832519531,297.63006591796875,297.20587158203125,290.27398681640625,1.0,0.1510336548089981,1.0,1.0,0.901460349559784,1.0,-0.4886783957481384,0.2081044614315033,0.2805739343166351,0.0851007252931594,1.0,0.050000000745058,0.0,25.140356063842773,25.0,5267.13037109375,0.0,27.530467987060547,1.0,283.1499938964844,290.61968994140625,297.7167358398437,298.1241149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837852835655212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.785400390625,0.0,20.0830135345459,1895.4371337890625,0.0,40.05965805053711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17650980,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2766418457031,0.5431551337242126,0.050000000745058,0.0458622723817825,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2766418457031,0.5431551337242126,0.050000000745058,0.0482951812446117,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2766418457031,0.5431551337242126,0.050000000745058,0.0356706567108631,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2766418457031,0.5431551337242126,0.050000000745058,0.0482951812446117,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2766418457031,0.5431551337242126,0.050000000745058,0.229091539978981,290.2773132324219,284.95001220703125,298.2349853515625,294.7304992675781,297.6455383300781,297.2115173339844,290.2807006835937,1.0,0.1510044485330581,1.0,1.0,0.899566650390625,1.0,-0.4886732995510101,0.2081796526908874,0.2804936468601227,0.0851107090711593,1.0,0.050000000745058,0.0,25.126882553100582,25.0,5272.1357421875,0.0,27.51885414123535,1.0,283.1499938964844,290.6268005371094,297.73065185546875,298.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838019430637359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2156.687255859375,0.0,20.0830135345459,1895.4371337890625,0.0,40.14961242675781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651040,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833557128906,0.5432122945785522,0.050000000745058,0.0458618402481079,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833557128906,0.5432122945785522,0.050000000745058,0.0482947267591953,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833557128906,0.5432122945785522,0.050000000745058,0.0356703177094459,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833557128906,0.5432122945785522,0.050000000745058,0.0482947267591953,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833557128906,0.5432122945785522,0.050000000745058,0.2290893793106079,290.2840270996094,284.95001220703125,298.2633361816406,294.7442626953125,297.6610107421875,297.2171325683594,290.28741455078125,1.0,0.1509779691696167,1.0,1.0,0.8976730108261108,1.0,-0.48866868019104,0.2082555145025253,0.2804131805896759,0.0851224660873413,1.0,0.050000000745058,0.0,25.11466789245605,25.0,5277.12548828125,0.0,27.50832939147949,1.0,283.1499938964844,290.6339111328125,297.7444152832031,298.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838182747364044,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.583740234375,0.0,20.0830135345459,1895.4371337890625,0.0,40.2379150390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651100,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5432635545730591,0.050000000745058,0.0458614528179168,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5432635545730591,0.050000000745058,0.0482943169772625,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5432635545730591,0.050000000745058,0.035670019686222,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5432635545730591,0.050000000745058,0.0482943169772625,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5432635545730591,0.050000000745058,0.2290874570608139,290.29071044921875,284.95001220703125,298.2916564941406,294.7579040527344,297.6764831542969,297.2227478027344,290.2940979003906,1.0,0.1509541422128677,1.0,1.0,0.8957793116569519,1.0,-0.4886645674705505,0.2083320617675781,0.2803325057029724,0.0851360261440277,1.0,0.050000000745058,0.0,25.10367774963379,25.0,5282.1005859375,0.0,27.498863220214844,1.0,283.1499938964844,290.6410217285156,297.758056640625,298.1669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838338017463684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2162.473876953125,0.0,20.0830135345459,1895.4371337890625,0.0,40.32192993164063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651160,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.5433096289634705,0.050000000745058,0.0458611026406288,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.5433096289634705,0.050000000745058,0.0482939518988132,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.5433096289634705,0.050000000745058,0.0356697477400302,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.5433096289634705,0.050000000745058,0.0482939518988132,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.5433096289634705,0.050000000745058,0.2290857136249542,290.2973937988281,284.95001220703125,298.32000732421875,294.7714538574219,297.6919860839844,297.22833251953125,290.30078125,1.0,0.1509326100349426,1.0,1.0,0.8938868045806885,1.0,-0.4886608421802521,0.2084092199802398,0.2802516222000122,0.0851513445377349,1.0,0.050000000745058,0.0,25.0937442779541,25.0,5287.0634765625,0.0,27.49030876159668,1.0,283.1499938964844,290.64813232421875,297.7716064453125,298.1810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838490605354309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.356689453125,0.0,20.0830135345459,1895.4371337890625,0.0,40.40455627441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651220,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.5433511734008789,0.050000000745058,0.0458607897162437,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.5433511734008789,0.050000000745058,0.0482936203479766,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.5433511734008789,0.050000000745058,0.0356695018708705,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.5433511734008789,0.050000000745058,0.0482936203479766,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.5433511734008789,0.050000000745058,0.2290841490030288,290.3040771484375,284.95001220703125,298.34832763671875,294.7848815917969,297.7074584960937,297.2339172363281,290.30743408203125,1.0,0.1509131044149398,1.0,1.0,0.891994297504425,1.0,-0.4886575043201446,0.2084870338439941,0.2801704704761505,0.0851684734225273,1.0,0.050000000745058,0.0,25.08474540710449,25.0,5292.0146484375,0.0,27.48256492614746,1.0,283.1499938964844,290.6552429199219,297.7850341796875,298.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838641703128814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,40.48626708984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651280,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.5433886647224426,0.050000000745058,0.045860506594181,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.5433886647224426,0.050000000745058,0.0482933223247528,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.5433886647224426,0.050000000745058,0.0356692820787429,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.5433886647224426,0.050000000745058,0.0482933223247528,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.5433886647224426,0.050000000745058,0.2290827333927154,290.31072998046875,284.95001220703125,298.3766784667969,294.7982177734375,297.7229309082031,297.239501953125,290.3140869140625,1.0,0.1508954167366027,1.0,1.0,0.8901017308235168,1.0,-0.4886544942855835,0.2085654884576797,0.2800889909267425,0.0851874202489852,1.0,0.050000000745058,0.0,25.076583862304688,25.0,5296.95556640625,0.0,27.475542068481445,1.0,283.1499938964844,290.6623229980469,297.7983703613281,298.2087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838790416717529,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.098388671875,0.0,20.0830135345459,1895.4371337890625,0.0,40.56682205200195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651340,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.5434222221374512,0.050000000745058,0.0458602532744407,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.5434222221374512,0.050000000745058,0.0482930541038513,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.5434222221374512,0.050000000745058,0.0356690883636474,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.5434222221374512,0.050000000745058,0.0482930541038513,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.5434222221374512,0.050000000745058,0.2290814667940139,290.3173522949219,284.95001220703125,298.4049987792969,294.8114624023437,297.7384033203125,297.2450561523437,290.3207092285156,1.0,0.1508794873952865,1.0,1.0,0.8882092237472534,1.0,-0.4886517822742462,0.208644613623619,0.2800071835517883,0.0852082148194313,1.0,0.050000000745058,0.0,25.069232940673828,25.0,5301.88623046875,0.0,27.469219207763672,1.0,283.1499938964844,290.6693725585937,297.8116149902344,298.2225036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838933765888214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2173.956787109375,0.0,20.0830135345459,1895.4371337890625,0.0,40.64447021484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651400,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.5434525012969971,0.050000000745058,0.0458600260317325,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.5434525012969971,0.050000000745058,0.0482928156852722,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.5434525012969971,0.050000000745058,0.0356689095497131,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.5434525012969971,0.050000000745058,0.0482928156852722,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.5434525012969971,0.050000000745058,0.229080319404602,290.323974609375,284.95001220703125,298.4333190917969,294.8246154785156,297.7538757324219,297.2505798339844,290.3273010253906,1.0,0.1508650332689285,1.0,1.0,0.88631671667099,1.0,-0.4886493384838104,0.2087243646383285,0.279924988746643,0.0852308496832847,1.0,0.050000000745058,0.0,25.062562942504883,25.0,5306.80859375,0.0,27.46348571777344,1.0,283.1499938964844,290.6764221191406,297.8247375488281,298.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839075922966003,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,40.721527099609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651460,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.5434795022010803,0.050000000745058,0.0458598211407661,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.5434795022010803,0.050000000745058,0.0482925996184349,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.5434795022010803,0.050000000745058,0.0356687493622303,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.5434795022010803,0.050000000745058,0.0482925996184349,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.5434795022010803,0.050000000745058,0.2290793061256408,290.3305969238281,284.95001220703125,298.461669921875,294.8376770019531,297.76934814453125,297.256103515625,290.3338928222656,1.0,0.1508520394563675,1.0,1.0,0.8844253420829773,1.0,-0.4886471629142761,0.2088047564029693,0.2798424363136291,0.0852553248405456,1.0,0.050000000745058,0.0,25.05656623840332,25.0,5311.72314453125,0.0,27.45833206176757,1.0,283.1499938964844,290.6834716796875,297.8377990722656,298.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839212417602539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.650634765625,0.0,20.0830135345459,1895.4371337890625,0.0,40.795555114746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651520,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.5435038805007935,0.050000000745058,0.0458596386015415,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.5435038805007935,0.050000000745058,0.0482924096286296,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.5435038805007935,0.050000000745058,0.0356686078011989,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.5435038805007935,0.050000000745058,0.0482924096286296,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.5435038805007935,0.050000000745058,0.229078397154808,290.337158203125,284.95001220703125,298.489990234375,294.85064697265625,297.78485107421875,297.2616271972656,290.3404846191406,1.0,0.1508402377367019,1.0,1.0,0.8825339078903198,1.0,-0.4886452257633209,0.2088857889175415,0.2797594368457794,0.0852816700935363,1.0,0.050000000745058,0.0,25.05111694335937,25.0,5316.63037109375,0.0,27.45365333557129,1.0,283.1499938964844,290.6905212402344,297.8507995605469,298.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839348614215851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,40.86944580078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651580,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431091308594,0.5435256361961365,0.050000000745058,0.0458594746887683,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431091308594,0.5435256361961365,0.050000000745058,0.0482922345399856,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431091308594,0.5435256361961365,0.050000000745058,0.0356684811413288,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431091308594,0.5435256361961365,0.050000000745058,0.0482922345399856,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431091308594,0.5435256361961365,0.050000000745058,0.2290775775909423,290.34375,284.95001220703125,298.5183410644531,294.8635559082031,297.8003234863281,297.2671203613281,290.3470458984375,1.0,0.1508296132087707,1.0,1.0,0.8806425333023071,1.0,-0.4886434674263,0.2089674770832061,0.2796759903430938,0.0853099077939987,1.0,0.050000000745058,0.0,25.04620742797852,25.0,5321.5322265625,0.0,27.449440002441406,1.0,283.1499938964844,290.697509765625,297.8637084960937,298.2765197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839479744434356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2185.31689453125,0.0,20.0830135345459,1895.4371337890625,0.0,40.940677642822266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651640,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.5435451865196228,0.050000000745058,0.0458593294024467,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.5435451865196228,0.050000000745058,0.0482920818030834,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.5435451865196228,0.050000000745058,0.0356683656573295,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.5435451865196228,0.050000000745058,0.0482920818030834,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.5435451865196228,0.050000000745058,0.2290768325328827,290.3503112792969,284.95001220703125,298.5466613769531,294.8764038085937,297.8157958984375,297.2725830078125,290.3536071777344,1.0,0.1508199721574783,1.0,1.0,0.8787510991096497,1.0,-0.4886418879032135,0.2090498507022857,0.2795920670032501,0.0853400528430938,1.0,0.050000000745058,0.0,25.04174995422364,25.0,5326.4287109375,0.0,27.44561767578125,1.0,283.1499938964844,290.7045288085937,297.8765563964844,298.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839609384536743,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.14111328125,0.0,20.0830135345459,1895.4371337890625,0.0,41.011077880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651700,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37432861328125,0.7226918935775757,0.1236143857240676,0.0952207446098327,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.5578252077102661,0.050000000745058,0.0481874048709869,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.5578252077102661,0.050000000745058,0.0355910509824752,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.5578252077102661,0.050000000745058,0.0481874048709869,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.5578252077102661,0.050000000745058,0.2285802960395813,290.3722229003906,284.95001220703125,298.57501220703125,294.8891906738281,297.8290405273437,297.2781677246094,290.4250183105469,1.0,0.151514858007431,1.0,1.0,0.876859724521637,1.0,-0.5469186902046204,0.2326429635286331,0.3142757415771484,0.1004825755953788,1.0,0.050000000745058,0.0,22.89788818359375,25.0,5490.58740234375,0.0,30.598413467407227,1.0,283.1499938964844,290.7177734375,297.88934326171875,298.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839755117893219,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.07373046875,0.0,20.0830135345459,1895.4371337890625,0.0,41.09022903442383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651760,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.7604667544364929,0.1216969415545463,0.1102219820022583,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110778808594,0.5612671971321106,0.050000000745058,0.0481643490493297,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110778808594,0.5612671971321106,0.050000000745058,0.035574022680521,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110778808594,0.5612671971321106,0.050000000745058,0.0481643490493297,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110778808594,0.5612671971321106,0.050000000745058,0.2284709215164184,290.5326538085937,284.95001220703125,298.60333251953125,294.90191650390625,297.8280334472656,297.2598876953125,290.6019897460937,1.0,0.1522201001644134,1.0,1.0,0.8752325177192688,1.0,-0.5647358298301697,0.23981973528862,0.3249160945415497,0.1054827496409416,1.0,0.050000000745058,0.0,22.480972290039062,25.0,5605.0751953125,0.0,31.828144073486328,1.0,283.1499938964844,290.7868347167969,297.9026794433594,298.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840717136859894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2218.825439453125,0.0,20.0830135345459,1895.4371337890625,0.0,41.61343765258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651820,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.7579649686813354,0.1212665364146232,0.1098811775445938,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5597081184387207,0.050000000745058,0.0481746047735214,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5597081184387207,0.050000000745058,0.035581599920988,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5597081184387207,0.050000000745058,0.0481746047735214,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5597081184387207,0.050000000745058,0.2285195887088775,290.65386962890625,284.95001220703125,298.63165283203125,294.91461181640625,297.83087158203125,297.2431640625,290.6850891113281,1.0,0.1527405083179474,1.0,1.0,0.8736053109169006,1.0,-0.5644195675849915,0.23976731300354,0.3246522545814514,0.1054524779319763,1.0,0.050000000745058,0.0,22.738000869750977,25.0,5593.09375,0.0,32.04561996459961,1.0,283.1499938964844,290.8676147460937,297.9162292480469,298.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842788100242615,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.58447265625,0.0,20.0830135345459,1895.4371337890625,0.0,42.74460220336914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651880,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117004394531,0.7570021748542786,0.1219425946474075,0.1100512742996215,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5584889650344849,0.050000000745058,0.0481827519834041,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5584889650344849,0.050000000745058,0.0355876162648201,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5584889650344849,0.050000000745058,0.0481827519834041,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5584889650344849,0.050000000745058,0.2285582274198532,290.70904541015625,284.95001220703125,298.6600036621094,294.92724609375,297.8387451171875,297.2350769042969,290.725341796875,1.0,0.1532147079706192,1.0,1.0,0.8719781041145325,1.0,-0.5646964311599731,0.2399612218141555,0.3247351944446563,0.1055690795183181,1.0,0.050000000745058,0.0,22.94634246826172,25.0,5582.470703125,0.0,32.2714958190918,1.0,283.1499938964844,290.9306335449219,297.9290771484375,298.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844796180725097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.416748046875,0.0,20.0830135345459,1895.4371337890625,0.0,43.847633361816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17651940,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.7580214142799377,0.1231946870684623,0.1109326258301734,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.5576241612434387,0.050000000745058,0.0481885895133018,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.5576241612434387,0.050000000745058,0.0355919264256954,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.5576241612434387,0.050000000745058,0.0481885895133018,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.5576241612434387,0.050000000745058,0.2285859137773513,290.7411804199219,284.95001220703125,298.6883239746094,294.9398498535156,297.8493347167969,297.2319641113281,290.7524719238281,1.0,0.1536571383476257,1.0,1.0,0.8703508973121643,1.0,-0.5658062696456909,0.2404929995536804,0.3253132998943329,0.1059099733829498,1.0,0.050000000745058,0.0,23.10384178161621,25.0,5582.7177734375,0.0,32.52679443359375,1.0,283.1499938964844,290.97808837890625,297.9414367675781,298.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284626841545105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.008544921875,0.0,20.0830135345459,1895.4371337890625,0.0,44.66020584106445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652000,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664794921875,0.76014244556427,0.1247559040784835,0.1122054830193519,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.5569761991500854,0.050000000745058,0.0481929890811443,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.5569761991500854,0.050000000745058,0.0355951786041259,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.5569761991500854,0.050000000745058,0.0481929890811443,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.5569761991500854,0.050000000745058,0.2286068052053451,290.7650451660156,284.95001220703125,298.7166748046875,294.9524230957031,297.861328125,297.23150634765625,290.7743530273437,1.0,0.1540731936693191,1.0,1.0,0.8687237501144409,1.0,-0.5673732757568359,0.2412106990814209,0.3261625468730926,0.1063755080103874,1.0,0.050000000745058,0.0,23.229291915893555,25.0,5588.494140625,0.0,32.79511260986328,1.0,283.1499938964844,291.0140075683594,297.95361328125,298.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847265899181366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.51220703125,0.0,20.0830135345459,1895.4371337890625,0.0,45.21261215209961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652060,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867126464844,0.7628730535507202,0.1264880299568176,0.113689012825489,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.5564677715301514,0.050000000745058,0.0481964647769928,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.5564677715301514,0.050000000745058,0.0355977453291416,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.5564677715301514,0.050000000745058,0.0481964647769928,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.5564677715301514,0.050000000745058,0.2286232709884643,290.78546142578125,284.95001220703125,298.7449951171875,294.9649658203125,297.8741455078125,297.2324523925781,290.7937316894531,1.0,0.15446637570858,1.0,1.0,0.8670298457145691,1.0,-0.5691847801208496,0.2420313656330108,0.3271534144878387,0.1069118231534957,1.0,0.050000000745058,0.0,23.333484649658203,25.0,5597.3779296875,0.0,33.06719207763672,1.0,283.1499938964844,291.0418701171875,297.9658203125,298.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847948968410492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.913818359375,0.0,20.0830135345459,1895.4371337890625,0.0,45.59188079833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652120,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.7659594416618347,0.1283202320337295,0.1152912601828575,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5560553073883057,0.050000000745058,0.0481992922723293,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5560553073883057,0.050000000745058,0.035599835216999,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5560553073883057,0.050000000745058,0.0481992922723293,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5560553073883057,0.050000000745058,0.2286366969347,290.8041076660156,284.95001220703125,298.7733459472656,294.9775085449219,297.8873596191406,297.23419189453125,290.8118591308594,1.0,0.1548401713371276,1.0,1.0,0.865336000919342,1.0,-0.571133017539978,0.2429089844226837,0.3282240331172943,0.1074876189231872,1.0,0.050000000745058,0.0,23.422670364379883,25.0,5607.70361328125,0.0,33.339012145996094,1.0,283.1499938964844,291.0648193359375,297.9781188964844,298.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848459482192993,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.077880859375,0.0,20.0830135345459,1895.4371337890625,0.0,45.87572479248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652180,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82293701171875,0.7692919373512268,0.1302223056554794,0.1169726848602294,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.5557197332382202,0.050000000745058,0.0482016019523143,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.5557197332382202,0.050000000745058,0.0356015376746654,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.5557197332382202,0.050000000745058,0.0482016019523143,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.5557197332382202,0.050000000745058,0.2286476492881775,290.82177734375,284.95001220703125,298.8016662597656,294.9900207519531,297.90087890625,297.2364807128906,290.8292541503906,1.0,0.1551961898803711,1.0,1.0,0.863642156124115,1.0,-0.5731716156005859,0.2438246607780456,0.3293469250202179,0.1080903634428978,1.0,0.050000000745058,0.0,23.499555587768555,25.0,5618.8369140625,0.0,33.60883331298828,1.0,283.1499938964844,291.0846252441406,297.9905090332031,298.4253845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848870456218719,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.48095703125,0.0,20.0830135345459,1895.4371337890625,0.0,46.10451126098633,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652240,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8402099609375,0.7727775573730469,0.1321694403886795,0.1187018677592277,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367614746094,0.5554415583610535,0.050000000745058,0.048203520476818,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367614746094,0.5554415583610535,0.050000000745058,0.0356029570102691,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367614746094,0.5554415583610535,0.050000000745058,0.048203520476818,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367614746094,0.5554415583610535,0.050000000745058,0.2286567389965057,290.83905029296875,284.95001220703125,298.8299865722656,295.00250244140625,297.9145812988281,297.2390441894531,290.84637451171875,1.0,0.155537411570549,1.0,1.0,0.8619482517242432,1.0,-0.5752639770507812,0.2447637021541595,0.3305003046989441,0.108710303902626,1.0,0.050000000745058,0.0,23.56709289550781,25.0,5630.3505859375,0.0,33.87604522705078,1.0,283.1499938964844,291.1029663085937,298.0029296875,298.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849241495132446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.538818359375,0.0,20.0830135345459,1895.4371337890625,0.0,46.31121444702149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652300,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572998046875,0.7763867378234863,0.1341547071933746,0.1204694435000419,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8538513183594,0.555214524269104,0.050000000745058,0.0482050888240337,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8538513183594,0.555214524269104,0.050000000745058,0.0356041155755519,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8538513183594,0.555214524269104,0.050000000745058,0.0482050888240337,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8538513183594,0.555214524269104,0.050000000745058,0.2286641895771026,290.8561096191406,284.95001220703125,298.8583374023437,295.0150146484375,297.92840576171875,297.2417907714844,290.8634033203125,1.0,0.1558649092912674,1.0,1.0,0.8602544069290161,1.0,-0.5773993730545044,0.2457217723131179,0.3316775858402252,0.1093445718288421,1.0,0.050000000745058,0.0,23.62621688842773,25.0,5642.1259765625,0.0,34.1404914855957,1.0,283.1499938964844,291.1204833984375,298.015380859375,298.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849590480327606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2318.40576171875,0.0,20.0830135345459,1895.4371337890625,0.0,46.505950927734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652360,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8743896484375,0.7800896167755127,0.1361713707447052,0.1222671791911125,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.5550305247306824,0.050000000745058,0.0482063591480255,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.5550305247306824,0.050000000745058,0.0356050543487072,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.5550305247306824,0.050000000745058,0.0482063591480255,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.5550305247306824,0.050000000745058,0.2286702245473861,290.8731689453125,284.95001220703125,298.8866577148437,295.02752685546875,297.9422912597656,297.2447204589844,290.88043212890625,1.0,0.156180590391159,1.0,1.0,0.8585118651390076,1.0,-0.5795682072639465,0.2466973513364792,0.3328708708286285,0.1099929139018058,1.0,0.050000000745058,0.0,23.678192138671875,25.0,5654.0712890625,0.0,34.402488708496094,1.0,283.1499938964844,291.1376647949219,298.02789306640625,298.4658508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849931120872497,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.20556640625,0.0,20.0830135345459,1895.4371337890625,0.0,46.69615936279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652420,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.7838706970214844,0.1382170468568802,0.1240918412804603,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5548849105834961,0.050000000745058,0.0482073649764061,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5548849105834961,0.050000000745058,0.0356057956814765,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5548849105834961,0.050000000745058,0.0482073649764061,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5548849105834961,0.050000000745058,0.2286749929189682,290.8902893066406,284.95001220703125,298.9150085449219,295.0400695800781,297.9562683105469,297.2477111816406,290.8975524902344,1.0,0.1564857363700866,1.0,1.0,0.856769323348999,1.0,-0.5817670226097107,0.2476870268583297,0.3340800106525421,0.1106524020433425,1.0,0.050000000745058,0.0,23.723764419555664,25.0,5666.14990234375,0.0,34.66239547729492,1.0,283.1499938964844,291.1547241210937,298.0404052734375,298.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850267589092254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2329.9912109375,0.0,20.0830135345459,1895.4371337890625,0.0,46.88411712646485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652480,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.7877115607261658,0.1402883529663086,0.1259399652481079,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.5547714233398438,0.050000000745058,0.0482081472873687,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.5547714233398438,0.050000000745058,0.0356063731014728,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.5547714233398438,0.050000000745058,0.0482081472873687,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.5547714233398438,0.050000000745058,0.2286787033081054,290.9075012207031,284.95001220703125,298.9433288574219,295.0526123046875,297.97027587890625,297.25079345703125,290.914794921875,1.0,0.1567822992801666,1.0,1.0,0.8550268411636353,1.0,-0.5839920043945312,0.2486891895532608,0.3353027999401092,0.1113219112157821,1.0,0.050000000745058,0.0,23.76398468017578,25.0,5678.3310546875,0.0,34.920860290527344,1.0,283.1499938964844,291.1718139648437,298.0529479980469,298.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850601077079773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.789306640625,0.0,20.0830135345459,1895.4371337890625,0.0,47.070682525634766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652540,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92608642578125,0.791610836982727,0.1423868387937545,0.1278126686811447,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224548339844,0.5546899437904358,0.050000000745058,0.0482087098062038,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224548339844,0.5546899437904358,0.050000000745058,0.0356067866086959,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224548339844,0.5546899437904358,0.050000000745058,0.0482087098062038,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224548339844,0.5546899437904358,0.050000000745058,0.2286813557147979,290.9248046875,284.95001220703125,298.9716796875,295.0651550292969,297.9843444824219,297.25396728515625,290.93212890625,1.0,0.1570704728364944,1.0,1.0,0.8532842993736267,1.0,-0.5862444639205933,0.2497044205665588,0.3365400433540344,0.1120018362998962,1.0,0.050000000745058,0.0,23.79886054992676,25.0,5690.61376953125,0.0,35.17800521850586,1.0,283.1499938964844,291.1889343261719,298.06549072265625,298.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28509321808815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.613037109375,0.0,20.0830135345459,1895.4371337890625,0.0,47.25619125366211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652600,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.7955501675605774,0.1445090770721435,0.129706785082817,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398498535156,0.5546343326568604,0.050000000745058,0.0482090897858142,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398498535156,0.5546343326568604,0.050000000745058,0.0356070697307586,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398498535156,0.5546343326568604,0.050000000745058,0.0482090897858142,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398498535156,0.5546343326568604,0.050000000745058,0.2286831587553024,290.9422302246094,284.95001220703125,299.0,295.0777587890625,297.9984436035156,297.2571716308594,290.9495849609375,1.0,0.1573522090911865,1.0,1.0,0.8515417575836182,1.0,-0.5885210037231445,0.2507314383983612,0.3377895653247833,0.1126913130283355,1.0,0.050000000745058,0.0,23.82944869995117,25.0,5702.97802734375,0.0,35.43453598022461,1.0,283.1499938964844,291.2061767578125,298.0780944824219,298.5199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851261496543884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.468994140625,0.0,20.0830135345459,1895.4371337890625,0.0,47.44072341918945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652660,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.7995288372039795,0.1466569602489471,0.1316238939762115,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5546045899391174,0.050000000745058,0.0482092872262001,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5546045899391174,0.050000000745058,0.0356072150170803,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5546045899391174,0.050000000745058,0.0482092872262001,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5546045899391174,0.050000000745058,0.2286840975284576,290.9598083496094,284.95001220703125,299.0283203125,295.09039306640625,298.0125732421875,297.2604064941406,290.9671630859375,1.0,0.1576277017593383,1.0,1.0,0.8498173952102661,1.0,-0.5908235311508179,0.2517701089382171,0.3390534222126007,0.1133899614214897,1.0,0.050000000745058,0.0,23.855737686157227,25.0,5715.4287109375,0.0,35.690616607666016,1.0,283.1499938964844,291.2235107421875,298.0907287597656,298.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851589918136596,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.362548828125,0.0,20.0830135345459,1895.4371337890625,0.0,47.624908447265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652720,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.8035317659378052,0.148827776312828,0.1335615962743759,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750061035156,0.5545961856842041,0.050000000745058,0.0482093356549739,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750061035156,0.5545961856842041,0.050000000745058,0.0356072485446929,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750061035156,0.5545961856842041,0.050000000745058,0.0482093356549739,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750061035156,0.5545961856842041,0.050000000745058,0.2286843210458755,290.9774780273437,284.95001220703125,299.0566711425781,295.10308837890625,298.0267333984375,297.263671875,290.9848327636719,1.0,0.157898411154747,1.0,1.0,0.8480930328369141,1.0,-0.5931494235992432,0.2528202831745147,0.3403291404247284,0.1140979528427124,1.0,0.050000000745058,0.0,23.878522872924805,25.0,5727.953125,0.0,35.94678497314453,1.0,283.1499938964844,291.2409362792969,298.1033935546875,298.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851915955543518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2359.292724609375,0.0,20.0830135345459,1895.4371337890625,0.0,47.8079948425293,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652780,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8075423240661621,0.1510237902402877,0.1355218440294265,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927673339844,0.5546093583106995,0.050000000745058,0.0482092313468456,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927673339844,0.5546093583106995,0.050000000745058,0.035607174038887,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927673339844,0.5546093583106995,0.050000000745058,0.0482092313468456,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927673339844,0.5546093583106995,0.050000000745058,0.2286838442087173,290.9952697753906,284.95001220703125,299.0849914550781,295.1158142089844,298.0409240722656,297.2669982910156,291.0026550292969,1.0,0.1581645458936691,1.0,1.0,0.8463686108589172,1.0,-0.5955010056495667,0.2538830041885376,0.3416179716587066,0.1148160248994827,1.0,0.050000000745058,0.0,23.89776992797852,25.0,5740.56103515625,0.0,36.20323944091797,1.0,283.1499938964844,291.25848388671875,298.1161193847656,298.5610046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852241992950439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.26416015625,0.0,20.0830135345459,1895.4371337890625,0.0,47.99127578735352,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
