time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652840,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8114592432975769,0.15324167907238,0.1375017166137695,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.5546399354934692,0.050000000745058,0.0482090078294277,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.5546399354934692,0.050000000745058,0.0356070101261138,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.5546399354934692,0.050000000745058,0.0482090078294277,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.5546399354934692,0.050000000745058,0.2286827713251114,291.01318359375,284.95001220703125,299.11334228515625,295.1285705566406,298.0551452636719,297.2703552246094,291.0205993652344,1.0,0.1584273278713226,1.0,1.0,0.8446442484855652,1.0,-0.5978750586509705,0.2549570500850677,0.3429179787635803,0.1155433356761932,1.0,0.050000000745058,0.0,23.91420555114746,25.0,5753.23876953125,0.0,36.460391998291016,1.0,283.1499938964844,291.276123046875,298.12890625,298.5747985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852564752101898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.272705078125,0.0,20.0830135345459,1895.4371337890625,0.0,48.17266845703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652900,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8153010606765747,0.1554830521345138,0.139502540230751,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.5546877384185791,0.050000000745058,0.0482086651027202,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.5546877384185791,0.050000000745058,0.0356067530810833,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.5546877384185791,0.050000000745058,0.0482086651027202,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.5546877384185791,0.050000000745058,0.2286811470985412,291.0312194824219,284.95001220703125,299.14166259765625,295.14141845703125,298.0693664550781,297.2737121582031,291.0386657714844,1.0,0.1586870402097702,1.0,1.0,0.8429198861122131,1.0,-0.6002731323242188,0.2560431361198425,0.3442299962043762,0.1162803694605827,1.0,0.050000000745058,0.0,23.927873611450195,25.0,5765.9931640625,0.0,36.71845245361328,1.0,283.1499938964844,291.2938842773437,298.1417541503906,298.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852886319160461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2377.3212890625,0.0,20.0830135345459,1895.4371337890625,0.0,48.35369110107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17652960,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8190935254096985,0.1577468812465667,0.1415235251188278,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5547507405281067,0.050000000745058,0.0482082106173038,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5547507405281067,0.050000000745058,0.0356064215302467,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5547507405281067,0.050000000745058,0.0482082106173038,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5547507405281067,0.050000000745058,0.2286790013313293,291.04937744140625,284.95001220703125,299.1700134277344,295.1543273925781,298.0836181640625,297.277099609375,291.05682373046875,1.0,0.1589443534612655,1.0,1.0,0.8412182331085205,1.0,-0.6026945114135742,0.2571397125720978,0.345554769039154,0.1170256957411766,1.0,0.050000000745058,0.0,23.93912124633789,25.0,5778.8193359375,0.0,36.97770309448242,1.0,283.1499938964844,291.3117370605469,298.1546630859375,298.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853205800056457,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.408935546875,0.0,20.0830135345459,1895.4371337890625,0.0,48.5338020324707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653020,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8228621482849121,0.160034030675888,0.1435653567314148,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.5548282861709595,0.050000000745058,0.0482076592743396,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.5548282861709595,0.050000000745058,0.0356060117483139,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.5548282861709595,0.050000000745058,0.0482076592743396,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.5548282861709595,0.050000000745058,0.2286763787269592,291.0676574707031,284.95001220703125,299.1983337402344,295.1673278808594,298.097900390625,297.280517578125,291.0751342773437,1.0,0.1591996699571609,1.0,1.0,0.8395165801048279,1.0,-0.6051399111747742,0.2582483291625976,0.3468916118144989,0.117780715227127,1.0,0.050000000745058,0.0,23.94809532165528,25.0,5791.720703125,0.0,37.2383918762207,1.0,283.1499938964844,291.3297119140625,298.1676330566406,298.6165466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285352498292923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2389.537353515625,0.0,20.0830135345459,1895.4371337890625,0.0,48.71383666992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653080,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8266216516494751,0.1623423844575882,0.1456261575222015,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.554918110370636,0.050000000745058,0.0482070222496986,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.554918110370636,0.050000000745058,0.0356055423617363,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.554918110370636,0.050000000745058,0.0482070222496986,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.554918110370636,0.050000000745058,0.2286733537912368,291.0860290527344,284.95001220703125,299.2266540527344,295.1803894042969,298.1121826171875,297.283935546875,291.0935363769531,1.0,0.1594536304473877,1.0,1.0,0.8378149271011353,1.0,-0.6076074242591858,0.2593683004379272,0.3482391238212585,0.1185449957847595,1.0,0.050000000745058,0.0,23.955177307128903,25.0,5804.689453125,0.0,37.50071334838867,1.0,283.1499938964844,291.3477783203125,298.18072509765625,298.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853840291500091,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2395.7041015625,0.0,20.0830135345459,1895.4371337890625,0.0,48.89170837402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653140,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.8303912878036499,0.1646735668182373,0.1477073580026626,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.5550200939178467,0.050000000745058,0.0482062995433807,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.5550200939178467,0.050000000745058,0.0356050096452236,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.5550200939178467,0.050000000745058,0.0482062995433807,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.5550200939178467,0.050000000745058,0.2286699265241623,291.10455322265625,284.95001220703125,299.2550048828125,295.19354248046875,298.12652587890625,297.28741455078125,291.112060546875,1.0,0.1597064733505249,1.0,1.0,0.8361132740974426,1.0,-0.6100986003875732,0.2605003416538238,0.3495982587337494,0.1193190440535545,1.0,0.050000000745058,0.0,23.960399627685547,25.0,5817.7333984375,0.0,37.764896392822266,1.0,283.1499938964844,291.365966796875,298.1938781738281,298.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854155004024505,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.91162109375,0.0,20.0830135345459,1895.4371337890625,0.0,49.06953430175781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653200,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.8341795206069946,0.1670256406068802,0.149807259440422,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5551325678825378,0.050000000745058,0.0482055060565471,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5551325678825378,0.050000000745058,0.0356044210493564,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5551325678825378,0.050000000745058,0.0482055060565471,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5551325678825378,0.050000000745058,0.2286661565303802,291.1231994628906,284.95001220703125,299.2833251953125,295.2068176269531,298.1408386230469,297.2908630371094,291.1307067871094,1.0,0.1599586904048919,1.0,1.0,0.83441162109375,1.0,-0.6126115918159485,0.2616437971591949,0.3509677946567535,0.1201023906469345,1.0,0.050000000745058,0.0,23.964075088500977,25.0,5830.845703125,0.0,38.03107833862305,1.0,283.1499938964844,291.3842468261719,298.2071228027344,298.6590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854465842247009,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.158203125,0.0,20.0830135345459,1895.4371337890625,0.0,49.24529647827149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653260,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.8379976749420166,0.1693995296955108,0.1519266217947006,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.555255115032196,0.050000000745058,0.0482046417891979,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.555255115032196,0.050000000745058,0.0356037840247154,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.555255115032196,0.050000000745058,0.0482046417891979,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.555255115032196,0.050000000745058,0.2286620736122131,291.1419372558594,284.95001220703125,299.3116760253906,295.2201538085937,298.1552124023437,297.2943725585937,291.14947509765625,1.0,0.160210520029068,1.0,1.0,0.8327250480651855,1.0,-0.6151472926139832,0.2627981603145599,0.3523491621017456,0.1208944246172905,1.0,0.050000000745058,0.0,23.966270446777344,25.0,5844.029296875,0.0,38.29945373535156,1.0,283.1499938964844,291.4026184082031,298.2204895019531,298.6734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854775190353393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.445556640625,0.0,20.0830135345459,1895.4371337890625,0.0,49.42026519775391,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653320,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.8418513536453247,0.1717945039272308,0.1540648639202118,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5553866624832153,0.050000000745058,0.0482037179172039,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5553866624832153,0.050000000745058,0.0356031022965908,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5553866624832153,0.050000000745058,0.0482037179172039,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5553866624832153,0.050000000745058,0.2286576777696609,291.1607971191406,284.95001220703125,299.3399963378906,295.233642578125,298.1695861816406,297.2978820800781,291.1683654785156,1.0,0.160462349653244,1.0,1.0,0.8310384750366211,1.0,-0.6177051067352295,0.2639640569686889,0.3537410795688629,0.1216958537697792,1.0,0.050000000745058,0.0,23.967182159423828,25.0,5857.28173828125,0.0,38.57018280029297,1.0,283.1499938964844,291.42108154296875,298.23394775390625,298.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855082154273987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.77294921875,0.0,20.0830135345459,1895.4371337890625,0.0,49.59419631958008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653380,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.8457474708557129,0.1742117255926132,0.1562229692935943,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5555270910263062,0.050000000745058,0.0482027307152748,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5555270910263062,0.050000000745058,0.0356023721396923,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5555270910263062,0.050000000745058,0.0482027307152748,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5555270910263062,0.050000000745058,0.228652998805046,291.1798095703125,284.95001220703125,299.36834716796875,295.2472229003906,298.1839904785156,297.3014221191406,291.1873779296875,1.0,0.1607143580913543,1.0,1.0,0.8293519020080566,1.0,-0.620286226272583,0.2651421129703522,0.3551441431045532,0.122507095336914,1.0,0.050000000745058,0.0,23.96685028076172,25.0,5870.60888671875,0.0,38.84346008300781,1.0,283.1499938964844,291.4396667480469,298.2475280761719,298.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855388820171356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.14306640625,0.0,20.0830135345459,1895.4371337890625,0.0,49.76791000366211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653440,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.8496847152709961,0.1766489595174789,0.1583990007638931,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5556750297546387,0.050000000745058,0.0482016950845718,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5556750297546387,0.050000000745058,0.0356016084551811,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5556750297546387,0.050000000745058,0.0482016950845718,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5556750297546387,0.050000000745058,0.2286480814218521,291.19891357421875,284.95001220703125,299.39666748046875,295.2608947753906,298.19842529296875,297.3049621582031,291.2065124511719,1.0,0.1609668433666229,1.0,1.0,0.8276652693748474,1.0,-0.622888445854187,0.2663314938545227,0.3565569519996643,0.1233275979757309,1.0,0.050000000745058,0.0,23.96550178527832,25.0,5884.00146484375,0.0,39.11930847167969,1.0,283.1499938964844,291.4583435058594,298.2611999511719,298.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855689525604248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.55322265625,0.0,20.0830135345459,1895.4371337890625,0.0,49.93857192993164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653500,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.853667140007019,0.1791077852249145,0.1605942845344543,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.5558304786682129,0.050000000745058,0.0482006072998046,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.5558304786682129,0.050000000745058,0.0356008037924766,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.5558304786682129,0.050000000745058,0.0482006072998046,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.5558304786682129,0.050000000745058,0.228642925620079,291.2181701660156,284.95001220703125,299.42498779296875,295.2747497558594,298.2128601074219,297.3085327148437,291.22576904296875,1.0,0.1612200140953064,1.0,1.0,0.825978696346283,1.0,-0.6255132555961609,0.2675328850746155,0.3579803705215454,0.1241578608751297,1.0,0.050000000745058,0.0,23.963165283203125,25.0,5897.4677734375,0.0,39.39796829223633,1.0,283.1499938964844,291.47711181640625,298.2750244140625,298.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855990529060364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.00634765625,0.0,20.0830135345459,1895.4371337890625,0.0,50.10935592651367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653560,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.8576918840408325,0.1815866082906723,0.1628074496984481,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.5559925436973572,0.050000000745058,0.0481994785368442,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.5559925436973572,0.050000000745058,0.0355999693274498,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.5559925436973572,0.050000000745058,0.0481994785368442,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.5559925436973572,0.050000000745058,0.2286375612020492,291.2375183105469,284.95001220703125,299.4533386230469,295.2886962890625,298.2273254394531,297.3121032714844,291.2451477050781,1.0,0.1614740639925003,1.0,1.0,0.8243148326873779,1.0,-0.6281591653823853,0.2687442600727081,0.3594149053096771,0.1249960064888,1.0,0.050000000745058,0.0,23.95998954772949,25.0,5910.99951171875,0.0,39.67945098876953,1.0,283.1499938964844,291.4960021972656,298.2890014648437,298.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856286168098449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2446.500732421875,0.0,20.0830135345459,1895.4371337890625,0.0,50.27732849121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653620,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.8617598414421082,0.1840866804122924,0.1650395542383194,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.5561610460281372,0.050000000745058,0.0481983050704002,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.5561610460281372,0.050000000745058,0.0355991013348102,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.5561610460281372,0.050000000745058,0.0481983050704002,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.5561610460281372,0.050000000745058,0.2286320030689239,291.25701904296875,284.95001220703125,299.4816589355469,295.30279541015625,298.2418212890625,297.3157043457031,291.2646484375,1.0,0.1617292165756225,1.0,1.0,0.8226509690284729,1.0,-0.6308274269104004,0.2699674963951111,0.3608599305152893,0.1258437782526016,1.0,0.050000000745058,0.0,23.956024169921875,25.0,5924.6025390625,0.0,39.9639778137207,1.0,283.1499938964844,291.51495361328125,298.3031005859375,298.7622375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856582105159759,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.038818359375,0.0,20.0830135345459,1895.4371337890625,0.0,50.445743560791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653680,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.8658657073974609,0.1866061091423034,0.167288988828659,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5563352108001709,0.050000000745058,0.0481970943510532,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5563352108001709,0.050000000745058,0.0355982072651386,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5563352108001709,0.050000000745058,0.0481970943510532,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5563352108001709,0.050000000745058,0.2286262661218643,291.276611328125,284.95001220703125,299.510009765625,295.3170471191406,298.2563171386719,297.3193359375,291.2842712402344,1.0,0.1619855463504791,1.0,1.0,0.8209871053695679,1.0,-0.6335161328315735,0.271202027797699,0.3623141050338745,0.1267008185386657,1.0,0.050000000745058,0.0,23.951387405395508,25.0,5938.2705078125,0.0,40.251502990722656,1.0,283.1499938964844,291.5340270996094,298.3173522949219,298.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856871783733368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.618408203125,0.0,20.0830135345459,1895.4371337890625,0.0,50.61051559448242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653740,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8700093030929565,0.1891464740037918,0.1695570647716522,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.5565149784088135,0.050000000745058,0.0481958463788032,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.5565149784088135,0.050000000745058,0.0355972871184349,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.5565149784088135,0.050000000745058,0.0481958463788032,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.5565149784088135,0.050000000745058,0.2286203503608703,291.2963562011719,284.95001220703125,299.538330078125,295.3314819335937,298.2708435058594,297.3229675292969,291.3040466308594,1.0,0.1622432768344879,1.0,1.0,0.8193231821060181,1.0,-0.6362268924713135,0.2724485695362091,0.3637783527374267,0.1275676041841507,1.0,0.050000000745058,0.0,23.946107864379883,25.0,5952.01123046875,0.0,40.54227066040039,1.0,283.1499938964844,291.5531921386719,298.3317565917969,298.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28571617603302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2466.242919921875,0.0,20.0830135345459,1895.4371337890625,0.0,50.775657653808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653800,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.8741844296455383,0.1917060613632202,0.1718423068523407,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.5566998720169067,0.050000000745058,0.0481945686042308,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.5566998720169067,0.050000000745058,0.0355963446199893,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.5566998720169067,0.050000000745058,0.0481945686042308,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.5566998720169067,0.050000000745058,0.2286142706871032,291.31622314453125,284.95001220703125,299.5666809082031,295.3460388183594,298.285400390625,297.3266296386719,291.32391357421875,1.0,0.1625024527311325,1.0,1.0,0.817659318447113,1.0,-0.6389579772949219,0.2737064659595489,0.3652515411376953,0.1284437477588653,1.0,0.050000000745058,0.0,23.940279006958008,25.0,5965.818359375,0.0,40.83622360229492,1.0,283.1499938964844,291.57244873046875,298.3463134765625,298.80859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857445180416107,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.91015625,0.0,20.0830135345459,1895.4371337890625,0.0,50.93733978271485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653860,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.8783885836601257,0.1942857056856155,0.1741454005241394,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.5568895936012268,0.050000000745058,0.0481932573020458,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.5568895936012268,0.050000000745058,0.0355953760445117,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.5568895936012268,0.050000000745058,0.0481932573020458,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.5568895936012268,0.050000000745058,0.2286080569028854,291.3362121582031,284.95001220703125,299.5950012207031,295.3607788085937,298.29998779296875,297.3302917480469,291.34393310546875,1.0,0.1627632528543472,1.0,1.0,0.8160131573677063,1.0,-0.6417102217674255,0.2749748229980469,0.3667353689670563,0.1293282359838485,1.0,0.050000000745058,0.0,23.93394088745117,25.0,5979.69580078125,0.0,41.13352966308594,1.0,283.1499938964844,291.591796875,298.3610534667969,298.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857727408409118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.622314453125,0.0,20.0830135345459,1895.4371337890625,0.0,51.09829330444336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653920,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581237792969,0.8826168775558472,0.1968848556280136,0.1764659434556961,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.5570839047431946,0.050000000745058,0.0481919161975383,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.5570839047431946,0.050000000745058,0.0355943851172924,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.5570839047431946,0.050000000745058,0.0481919161975383,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.5570839047431946,0.050000000745058,0.2286017090082168,291.3563232421875,284.95001220703125,299.6233215332031,295.3757019042969,298.3146057128906,297.3340148925781,291.36407470703125,1.0,0.1630257666110992,1.0,1.0,0.8143669962882996,1.0,-0.6444831490516663,0.2762547433376312,0.3682283759117126,0.1302221566438675,1.0,0.050000000745058,0.0,23.92715835571289,25.0,5993.64013671875,0.0,41.43424987792969,1.0,283.1499938964844,291.6112365722656,298.3759765625,298.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858006954193115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.379638671875,0.0,20.0830135345459,1895.4371337890625,0.0,51.25790023803711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17653980,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.8868661522865295,0.1995042264461517,0.1788044720888137,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5572826862335205,0.050000000745058,0.0481905490159988,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5572826862335205,0.050000000745058,0.0355933755636215,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5572826862335205,0.050000000745058,0.0481905490159988,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5572826862335205,0.050000000745058,0.2285952270030975,291.3765869140625,284.95001220703125,299.65167236328125,295.39080810546875,298.3292236328125,297.33770751953125,291.38433837890625,1.0,0.1632901132106781,1.0,1.0,0.8127208948135376,1.0,-0.6472773551940918,0.2775465846061706,0.3697307705879211,0.1311258375644683,1.0,0.050000000745058,0.0,23.91995048522949,25.0,6007.6552734375,0.0,41.7385139465332,1.0,283.1499938964844,291.6307678222656,298.3910827636719,298.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858284115791321,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.183349609375,0.0,20.0830135345459,1895.4371337890625,0.0,51.41619110107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654040,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988037109375,0.8911299705505371,0.2021425515413284,0.1811599284410476,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.5574855804443359,0.050000000745058,0.0481891594827175,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.5574855804443359,0.050000000745058,0.0355923473834991,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.5574855804443359,0.050000000745058,0.0481891594827175,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.5574855804443359,0.050000000745058,0.2285886108875274,291.39697265625,284.95001220703125,299.67999267578125,295.4060974121094,298.3438720703125,297.3414306640625,291.4047546386719,1.0,0.163556307554245,1.0,1.0,0.8110747337341309,1.0,-0.6500917077064514,0.2788499295711517,0.3712417781352997,0.1320390105247497,1.0,0.050000000745058,0.0,23.912384033203125,25.0,6021.73681640625,0.0,42.046295166015625,1.0,283.1499938964844,291.6504211425781,298.4063720703125,298.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858555912971496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.032470703125,0.0,20.0830135345459,1895.4371337890625,0.0,51.57162857055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654100,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.8954054117202759,0.2048008441925048,0.1835331469774246,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5576924681663513,0.050000000745058,0.0481877401471138,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5576924681663513,0.050000000745058,0.0355913005769252,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5576924681663513,0.050000000745058,0.0481877401471138,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5576924681663513,0.050000000745058,0.228581890463829,291.4175109863281,284.95001220703125,299.7083435058594,295.42156982421875,298.3585510253906,297.3451843261719,291.42529296875,1.0,0.1638245284557342,1.0,1.0,0.8094285726547241,1.0,-0.6529271602630615,0.280165284872055,0.3727618753910064,0.1329620033502578,1.0,0.050000000745058,0.0,23.904481887817383,25.0,6035.89013671875,0.0,42.3577766418457,1.0,283.1499938964844,291.6701354980469,298.4218444824219,298.8893737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858827412128448,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2506.9296875,0.0,20.0830135345459,1895.4371337890625,0.0,51.72693634033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654160,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400329589844,0.8996860980987549,0.2074778974056244,0.1859231293201446,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.5579031109809875,0.050000000745058,0.0481863021850585,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.5579031109809875,0.050000000745058,0.0355902388691902,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.5579031109809875,0.050000000745058,0.0481863021850585,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.5579031109809875,0.050000000745058,0.2285750657320022,291.43817138671875,284.95001220703125,299.7366638183594,295.437255859375,298.37322998046875,297.34893798828125,291.4459533691406,1.0,0.1640947461128235,1.0,1.0,0.807807207107544,1.0,-0.6557825207710266,0.2814902067184448,0.3742922842502594,0.133892610669136,1.0,0.050000000745058,0.0,23.89628791809082,25.0,6050.1083984375,0.0,42.67290878295898,1.0,283.1499938964844,291.6899719238281,298.4375305175781,298.9061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859092056751251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2513.87353515625,0.0,20.0830135345459,1895.4371337890625,0.0,51.87847137451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654220,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608459472656,0.9039782285690308,0.2101742476224899,0.1883302628993988,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5581173896789551,0.050000000745058,0.0481848418712616,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5581173896789551,0.050000000745058,0.0355891585350036,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5581173896789551,0.050000000745058,0.0481848418712616,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5581173896789551,0.050000000745058,0.2285681366920471,291.4589538574219,284.95001220703125,299.7650146484375,295.4531555175781,298.387939453125,297.35272216796875,291.4667663574219,1.0,0.164367064833641,1.0,1.0,0.8061859011650085,1.0,-0.6586582064628601,0.2828268110752105,0.3758314251899719,0.1348327845335006,1.0,0.050000000745058,0.0,23.88783073425293,25.0,6064.39306640625,0.0,42.9918212890625,1.0,283.1499938964844,291.7098999023437,298.45343017578125,298.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859355211257934,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.865478515625,0.0,20.0830135345459,1895.4371337890625,0.0,52.02918243408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654280,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817810058594,0.908435881137848,0.2128892093896865,0.1907539814710617,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765625,0.5583351850509644,0.050000000745058,0.0481833592057228,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765625,0.5583351850509644,0.050000000745058,0.0355880632996559,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765625,0.5583351850509644,0.050000000745058,0.0481833592057228,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765625,0.5583351850509644,0.050000000745058,0.2285611182451248,291.4798889160156,284.95001220703125,299.7933349609375,295.46929931640625,298.4026794433594,297.35650634765625,291.4877319335937,1.0,0.1646415144205093,1.0,1.0,0.8045645356178284,1.0,-0.661553680896759,0.2841749489307403,0.377378761768341,0.1357825398445129,1.0,0.050000000745058,0.0,23.879138946533203,25.0,6078.7451171875,0.0,43.31451034545898,1.0,283.1499938964844,291.7299194335937,298.46954345703125,298.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859613597393036,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.9052734375,0.0,20.0830135345459,1895.4371337890625,0.0,52.17739486694336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654340,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028686523437,0.9130699634552002,0.2156234979629516,0.1931948661804199,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49761962890625,0.558556318283081,0.050000000745058,0.0481818579137325,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49761962890625,0.558556318283081,0.050000000745058,0.0355869568884372,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49761962890625,0.558556318283081,0.050000000745058,0.0481818579137325,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.49761962890625,0.558556318283081,0.050000000745058,0.2285539954900741,291.5009765625,284.95001220703125,299.8216552734375,295.4856262207031,298.4174499511719,297.3602905273437,291.5088195800781,1.0,0.1649181991815567,1.0,1.0,0.802943229675293,1.0,-0.6644695997238159,0.2855350077152252,0.3789345622062683,0.1367421299219131,1.0,0.050000000745058,0.0,23.870235443115234,25.0,6093.16796875,0.0,43.64112854003906,1.0,283.1499938964844,291.7500305175781,298.48590087890625,298.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859870195388794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.994873046875,0.0,20.0830135345459,1895.4371337890625,0.0,52.32456207275391,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654400,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52410888671875,0.9178256392478944,0.2183761149644851,0.1956521123647689,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.5587805509567261,0.050000000745058,0.0481803379952907,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.5587805509567261,0.050000000745058,0.0355858355760574,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.5587805509567261,0.050000000745058,0.0481803379952907,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.5587805509567261,0.050000000745058,0.2285467833280563,291.5221862792969,284.95001220703125,299.8500061035156,295.502197265625,298.4322204589844,297.3641052246094,291.5300598144531,1.0,0.1651970744132995,1.0,1.0,0.8013218641281128,1.0,-0.6674049496650696,0.2869066894054413,0.3804982602596283,0.1377113759517669,1.0,0.050000000745058,0.0,23.86117553710937,25.0,6107.65869140625,0.0,43.97167205810547,1.0,283.1499938964844,291.7702331542969,298.5024719238281,298.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860120832920074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.133544921875,0.0,20.0830135345459,1895.4371337890625,0.0,52.468505859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654460,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455017089844,0.9227380156517028,0.2212429940700531,0.1981592178344726,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401306152344,0.5590204000473022,0.050000000745058,0.0481787212193012,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401306152344,0.5590204000473022,0.050000000745058,0.0355846397578716,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401306152344,0.5590204000473022,0.050000000745058,0.0481787212193012,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401306152344,0.5590204000473022,0.050000000745058,0.2285391092300415,291.5435485839844,284.95001220703125,299.8775939941406,295.5183410644531,298.4472045898437,297.3686218261719,291.5514831542969,1.0,0.1654787957668304,1.0,1.0,0.7997162342071533,1.0,-0.6703992486000061,0.2883042693138122,0.3820949792861938,0.1387022733688354,1.0,0.050000000745058,0.0,23.85026741027832,25.0,6122.33935546875,0.0,44.308876037597656,1.0,283.1499938964844,291.79052734375,298.51885986328125,298.9930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860739529132843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.2978515625,0.0,20.0830135345459,1895.4371337890625,0.0,52.82414627075195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654520,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5672302246094,0.9279741048812866,0.2242824286222458,0.200802743434906,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5593071579933167,0.050000000745058,0.0481767915189266,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5593071579933167,0.050000000745058,0.0355832129716873,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5593071579933167,0.050000000745058,0.0481767915189266,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5593071579933167,0.050000000745058,0.2285299599170684,291.56524658203125,284.95001220703125,299.9037170410156,295.5334167480469,298.4625549316406,297.3747863769531,291.5732727050781,1.0,0.1657653450965881,1.0,1.0,0.7981106042861938,1.0,-0.6735544204711914,0.2897706925868988,0.3837837278842926,0.1397474557161331,1.0,0.050000000745058,0.0,23.83330345153809,25.0,6137.54443359375,0.0,44.6600227355957,1.0,283.1499938964844,291.8110046386719,298.5341796875,299.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861658930778503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2556.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,53.35375213623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654580,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5895080566406,0.9335142970085144,0.2274772822856903,0.2035945653915405,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.5596417188644409,0.050000000745058,0.0481745488941669,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.5596417188644409,0.050000000745058,0.0355815589427948,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.5596417188644409,0.050000000745058,0.0481745488941669,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.5596417188644409,0.050000000745058,0.228519320487976,291.5874328613281,284.95001220703125,299.92840576171875,295.5473937988281,298.4781494140625,297.38250732421875,291.5956726074219,1.0,0.1660583168268203,1.0,1.0,0.7965049147605896,1.0,-0.6768847703933716,0.2913121283054352,0.385572612285614,0.140851691365242,1.0,0.050000000745058,0.0,23.81037330627441,25.0,6153.2998046875,0.0,45.027156829833984,1.0,283.1499938964844,291.8318786621094,298.5482788085937,299.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862614691257477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.651611328125,0.0,20.0830135345459,1895.4371337890625,0.0,53.90570831298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654640,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123046875,0.9392548203468324,0.2308062314987182,0.2065126150846481,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6064758300781,0.5600137114524841,0.050000000745058,0.0481720641255378,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6064758300781,0.5600137114524841,0.050000000745058,0.0355797223746776,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6064758300781,0.5600137114524841,0.050000000745058,0.0481720641255378,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6064758300781,0.5600137114524841,0.050000000745058,0.2285075336694717,291.6101989746094,284.95001220703125,299.95172119140625,295.56036376953125,298.4938659667969,297.3915100097656,291.6185607910156,1.0,0.1663584113121032,1.0,1.0,0.7948992848396301,1.0,-0.6803644299507141,0.2929179668426513,0.3874464929103851,0.1420082151889801,1.0,0.050000000745058,0.0,23.783052444458008,25.0,6169.44970703125,0.0,45.40931701660156,1.0,283.1499938964844,291.85321044921875,298.5613098144531,299.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863560616970062,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.91845703125,0.0,20.0830135345459,1895.4371337890625,0.0,54.453269958496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654700,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6356506347656,0.9451281428337096,0.2342652827501297,0.2095507681369781,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.629638671875,0.5604185461997986,0.050000000745058,0.0481693744659423,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.629638671875,0.5604185461997986,0.050000000745058,0.0355777330696582,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.629638671875,0.5604185461997986,0.050000000745058,0.0481693744659423,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.629638671875,0.5604185461997986,0.050000000745058,0.2284947633743286,291.63348388671875,284.95001220703125,299.97369384765625,295.5723571777344,298.5096740722656,297.4017028808594,291.6419982910156,1.0,0.1666665971279144,1.0,1.0,0.7932936549186707,1.0,-0.6839864253997803,0.2945853471755981,0.3894010782241821,0.1432154476642608,1.0,0.050000000745058,0.0,23.752120971679688,25.0,6185.927734375,0.0,45.80683135986328,1.0,283.1499938964844,291.87506103515625,298.5732727050781,299.0546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864478528499603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.27197265625,0.0,20.0830135345459,1895.4371337890625,0.0,54.98616027832031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
