time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654760,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6594543457031,0.9510623216629028,0.2378456741571426,0.2126995921134948,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532897949219,0.5608516931533813,0.050000000745058,0.0481665059924125,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532897949219,0.5608516931533813,0.050000000745058,0.0355756171047687,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532897949219,0.5608516931533813,0.050000000745058,0.0481665059924125,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532897949219,0.5608516931533813,0.050000000745058,0.2284811586141586,291.6572265625,284.95001220703125,299.994384765625,295.5833740234375,298.5254821777344,297.41290283203125,291.6658630371094,1.0,0.1669833213090896,1.0,1.0,0.7917283773422241,1.0,-0.6877396106719971,0.2963060438632965,0.3914335966110229,0.1444669663906097,1.0,0.050000000745058,0.0,23.71830368041992,25.0,6202.6708984375,0.0,46.21950149536133,1.0,283.1499938964844,291.8973999023437,298.58428955078125,299.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865394055843353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2585.705810546875,0.0,20.0830135345459,1895.4371337890625,0.0,55.51870727539063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654820,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68365478515625,0.957005739212036,0.2415467947721481,0.2159575670957565,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.5613113045692444,0.050000000745058,0.0481634773313999,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.5613113045692444,0.050000000745058,0.0355733782052993,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.5613113045692444,0.050000000745058,0.0481634773313999,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.5613113045692444,0.050000000745058,0.2284667938947677,291.6814270019531,284.95001220703125,300.0137939453125,295.5934753417969,298.5412902832031,297.4250793457031,291.69012451171875,1.0,0.167309284210205,1.0,1.0,0.7901630997657776,1.0,-0.6916223764419556,0.2980828583240509,0.3935395181179046,0.1457661688327789,1.0,0.050000000745058,0.0,23.681983947753903,25.0,6219.6572265625,0.0,46.64786148071289,1.0,283.1499938964844,291.92022705078125,298.5943908691406,299.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866300642490387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.21337890625,0.0,20.0830135345459,1895.4371337890625,0.0,56.04752731323242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654880,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082824707031,0.9629051089286804,0.2453644126653671,0.2193201184272766,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.561795175075531,0.050000000745058,0.0481602996587753,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.561795175075531,0.050000000745058,0.0355710349977016,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.561795175075531,0.050000000745058,0.0481602996587753,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.561795175075531,0.050000000745058,0.2284517288208007,291.7059936523437,284.95001220703125,300.0320129394531,295.6026916503906,298.5570373535156,297.4381103515625,291.7147827148437,1.0,0.1676447987556457,1.0,1.0,0.788597822189331,1.0,-0.695629358291626,0.2999139726161957,0.3957154154777527,0.1471123099327087,1.0,0.050000000745058,0.0,23.643526077270508,25.0,6236.869140625,0.0,47.09198760986328,1.0,283.1499938964844,291.9434814453125,298.6036071777344,299.09039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867214977741241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.78271484375,0.0,20.0830135345459,1895.4371337890625,0.0,56.58203887939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17654940,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7332458496094,0.9687223434448242,0.2493007034063339,0.2227883636951446,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7267150878906,0.5623028874397278,0.050000000745058,0.0481569878757,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7267150878906,0.5623028874397278,0.050000000745058,0.0355685874819755,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7267150878906,0.5623028874397278,0.050000000745058,0.0481569878757,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7267150878906,0.5623028874397278,0.050000000745058,0.2284360080957412,291.7309265136719,284.95001220703125,300.049072265625,295.6110534667969,298.5727844238281,297.4519958496094,291.7397766113281,1.0,0.1679904758930206,1.0,1.0,0.7870325446128845,1.0,-0.6997619271278381,0.3018000721931457,0.3979618549346924,0.1485062688589096,1.0,0.050000000745058,0.0,23.60309791564941,25.0,6254.306640625,0.0,47.55255126953125,1.0,283.1499938964844,291.9671325683594,298.6119689941406,299.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868123650550842,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.4072265625,0.0,20.0830135345459,1895.4371337890625,0.0,57.11457443237305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655000,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585754394531,0.9744220972061156,0.2533570826053619,0.226362407207489,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7519226074219,0.5628342628479004,0.050000000745058,0.0481535345315933,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7519226074219,0.5628342628479004,0.050000000745058,0.0355660356581211,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7519226074219,0.5628342628479004,0.050000000745058,0.0481535345315933,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7519226074219,0.5628342628479004,0.050000000745058,0.2284196317195892,291.7562255859375,284.95001220703125,300.0649719238281,295.6185607910156,298.5885009765625,297.4667053222656,291.7651672363281,1.0,0.1683466434478759,1.0,1.0,0.785467267036438,1.0,-0.7040202617645264,0.3037413954734802,0.4002788662910461,0.1499485969543457,1.0,0.050000000745058,0.0,23.5608024597168,25.0,6271.97607421875,0.0,48.030033111572266,1.0,283.1499938964844,291.9911499023437,298.6194763183594,299.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869032621383667,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.080810546875,0.0,20.0830135345459,1895.4371337890625,0.0,57.64837265014648,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655060,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7842712402344,0.9799786806106568,0.2575368583202362,0.2300459891557693,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774963378906,0.5633901357650757,0.050000000745058,0.0481499433517456,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774963378906,0.5633901357650757,0.050000000745058,0.0355633832514286,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774963378906,0.5633901357650757,0.050000000745058,0.0481499433517456,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774963378906,0.5633901357650757,0.050000000745058,0.2284025996923446,291.7818603515625,284.95001220703125,300.0798034667969,295.62530517578125,298.60418701171875,297.4822082519531,291.7908935546875,1.0,0.1687138825654983,1.0,1.0,0.7839370369911194,1.0,-0.708408772945404,0.3057363629341125,0.4026724100112915,0.151437446475029,1.0,0.050000000745058,0.0,23.51663589477539,25.0,6289.88916015625,0.0,48.52531433105469,1.0,283.1499938964844,292.0155029296875,298.6261901855469,299.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869933247566223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.8037109375,0.0,20.0830135345459,1895.4371337890625,0.0,58.17864608764648,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655120,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.9853581190109252,0.2618327736854553,0.2338356524705886,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.80340576171875,0.5639691352844238,0.050000000745058,0.0481462217867374,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80340576171875,0.5639691352844238,0.050000000745058,0.0355606377124786,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.80340576171875,0.5639691352844238,0.050000000745058,0.0481462217867374,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80340576171875,0.5639691352844238,0.050000000745058,0.2283849567174911,291.807861328125,284.95001220703125,300.0935974121094,295.6312561035156,298.6197509765625,297.49835205078125,291.81695556640625,1.0,0.1690924167633056,1.0,1.0,0.7824068665504456,1.0,-0.7129234671592712,0.3077866435050964,0.4051368534564972,0.1529755145311355,1.0,0.050000000745058,0.0,23.470848083496094,25.0,6308.009765625,0.0,49.03856658935547,1.0,283.1499938964844,292.0401916503906,298.6321716308594,299.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870835959911346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.572021484375,0.0,20.0830135345459,1895.4371337890625,0.0,58.711368560791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655180,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.836669921875,0.9905311465263368,0.2662400007247925,0.2377280443906784,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8296813964844,0.5645692348480225,0.050000000745058,0.0481423884630203,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8296813964844,0.5645692348480225,0.050000000745058,0.0355578027665615,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8296813964844,0.5645692348480225,0.050000000745058,0.0481423884630203,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8296813964844,0.5645692348480225,0.050000000745058,0.2283667623996734,291.834228515625,284.95001220703125,300.1063537597656,295.6365051269531,298.6351928710937,297.5150451660156,291.8433532714844,1.0,0.1694827228784561,1.0,1.0,0.780876636505127,1.0,-0.7175604104995728,0.3098909258842468,0.4076694846153259,0.1545625030994415,1.0,0.050000000745058,0.0,23.423810958862305,25.0,6326.30029296875,0.0,49.57012176513672,1.0,283.1499938964844,292.0652160644531,298.63739013671875,299.1332092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871728837490082,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2639.383544921875,0.0,20.0830135345459,1895.4371337890625,0.0,59.23947525024414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655240,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86334228515625,0.9954676628112792,0.2707490026950836,0.2417144626379013,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8562316894531,0.565187394618988,0.050000000745058,0.0481384620070457,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8562316894531,0.565187394618988,0.050000000745058,0.0355549044907093,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8562316894531,0.565187394618988,0.050000000745058,0.0481384620070457,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8562316894531,0.565187394618988,0.050000000745058,0.2283481359481811,291.86083984375,284.95001220703125,300.1181640625,295.6410522460937,298.65045166015625,297.5321350097656,291.8700256347656,1.0,0.1698847264051437,1.0,1.0,0.7793464064598083,1.0,-0.722309410572052,0.3120450377464294,0.4102643430233001,0.1561960577964782,1.0,0.050000000745058,0.0,23.37597846984864,25.0,6344.71044921875,0.0,50.11961364746094,1.0,283.1499938964844,292.0905456542969,298.6419372558594,299.1395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872622311115265,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.22900390625,0.0,20.0830135345459,1895.4371337890625,0.0,59.76919937133789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655300,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9989640116691588,0.2753670513629913,0.2449292093515396,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829650878906,0.5654624104499817,0.050000000745058,0.0481367073953151,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829650878906,0.5654624104499817,0.050000000745058,0.0355536080896854,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829650878906,0.5654624104499817,0.050000000745058,0.0481367073953151,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829650878906,0.5654624104499817,0.050000000745058,0.2283398211002349,291.8876037597656,284.95001220703125,300.12908935546875,295.6449279785156,298.6654663085937,297.549560546875,291.8963928222656,1.0,0.1702847629785537,1.0,1.0,0.7778161764144897,1.0,-0.7261838316917419,0.3138184547424316,0.4123653471469879,0.1576199531555175,1.0,0.050000000745058,0.0,23.37489891052246,25.0,6361.35693359375,0.0,50.61608505249024,1.0,283.1499938964844,292.1160583496094,298.64581298828125,299.14520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873508334159851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.078125,0.0,20.0830135345459,1895.4371337890625,0.0,60.29572296142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655360,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91229248046875,0.9990038871765136,0.2802363038063049,0.2457934767007827,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.5647791028022766,0.050000000745058,0.0481410026550293,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.5647791028022766,0.050000000745058,0.0355567820370197,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.5647791028022766,0.050000000745058,0.0481410026550293,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.5647791028022766,0.050000000745058,0.2283601909875869,291.91046142578125,284.95001220703125,300.1390991210937,295.6481628417969,298.68048095703125,297.567626953125,291.9168701171875,1.0,0.1706359684467315,1.0,1.0,0.7763307094573975,1.0,-0.7272292375564575,0.3143781721591949,0.4128510355949402,0.1582529097795486,1.0,0.050000000745058,0.0,23.49751853942871,25.0,6368.7880859375,0.0,50.90546417236328,1.0,283.1499938964844,292.14031982421875,298.6490173339844,299.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874375283718109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.33740234375,0.0,20.0830135345459,1895.4371337890625,0.0,60.81184387207031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655420,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9292907714844,0.9990000128746032,0.2853494882583618,0.2465591579675674,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.92486572265625,0.5641505718231201,0.050000000745058,0.048144981265068,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92486572265625,0.5641505718231201,0.050000000745058,0.0355597212910652,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.92486572265625,0.5641505718231201,0.050000000745058,0.048144981265068,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.92486572265625,0.5641505718231201,0.050000000745058,0.2283790707588195,291.92779541015625,284.95001220703125,300.1482849121094,295.6507873535156,298.6956787109375,297.58660888671875,291.93310546875,1.0,0.1709605157375335,1.0,1.0,0.7748451828956604,1.0,-0.7281843423843384,0.3148974180221557,0.4132869243621826,0.1588733941316604,1.0,0.050000000745058,0.0,23.61128616333008,25.0,6375.728515625,0.0,51.17065048217773,1.0,283.1499938964844,292.1612548828125,298.651611328125,299.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875171601772308,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.48486328125,0.0,20.0830135345459,1895.4371337890625,0.0,61.28694534301758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655480,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442138671875,0.9990000128746032,0.2906498908996582,0.2472625076770782,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403076171875,0.563572347164154,0.050000000745058,0.0481486618518829,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403076171875,0.563572347164154,0.050000000745058,0.0355624370276927,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403076171875,0.563572347164154,0.050000000745058,0.0481486618518829,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403076171875,0.563572347164154,0.050000000745058,0.2283965200185775,291.94287109375,284.95001220703125,300.1566772460937,295.6528625488281,298.7108459472656,297.606201171875,291.9476928710937,1.0,0.1712604761123657,1.0,1.0,0.7733596563339233,1.0,-0.7290616035461426,0.3153806328773498,0.4136809408664703,0.1594880521297454,1.0,0.050000000745058,0.0,23.716955184936523,25.0,6383.28076171875,0.0,51.41622543334961,1.0,283.1499938964844,292.1791687011719,298.65362548828125,299.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875875532627105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.74169921875,0.0,20.0830135345459,1895.4371337890625,0.0,61.7078742980957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655540,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.9990000128746032,0.2961122989654541,0.2479073852300644,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.954345703125,0.5630413889884949,0.050000000745058,0.0481520593166351,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.954345703125,0.5630413889884949,0.050000000745058,0.0355649478733539,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.954345703125,0.5630413889884949,0.050000000745058,0.0481520593166351,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.954345703125,0.5630413889884949,0.050000000745058,0.2284126430749893,291.9567565917969,284.95001220703125,300.164306640625,295.6543884277344,298.72589111328125,297.626220703125,291.96124267578125,1.0,0.1715372949838638,1.0,1.0,0.771874189376831,1.0,-0.7298661470413208,0.3158297538757324,0.414036363363266,0.1600990146398544,1.0,0.050000000745058,0.0,23.81494331359864,25.0,6391.07421875,0.0,51.64323043823242,1.0,283.1499938964844,292.1948547363281,298.6550598144531,299.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876497507095337,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.34765625,0.0,20.0830135345459,1895.4371337890625,0.0,62.08029174804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655600,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97100830078125,0.9990000128746032,0.3017182350158691,0.2484991252422332,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9675598144531,0.5625536441802979,0.050000000745058,0.0481551960110664,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9675598144531,0.5625536441802979,0.050000000745058,0.0355672650039196,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9675598144531,0.5625536441802979,0.050000000745058,0.0481551960110664,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9675598144531,0.5625536441802979,0.050000000745058,0.2284275293350219,291.9698181152344,284.95001220703125,300.1712646484375,295.6554260253906,298.7408142089844,297.6465759277344,291.9740905761719,1.0,0.1717930287122726,1.0,1.0,0.770388662815094,1.0,-0.7306045293807983,0.316247284412384,0.4143572449684143,0.1607088148593902,1.0,0.050000000745058,0.0,23.90589714050293,25.0,6398.861328125,0.0,51.85322189331055,1.0,283.1499938964844,292.2090148925781,298.6560363769531,299.16241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877065539360046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.519287109375,0.0,20.0830135345459,1895.4371337890625,0.0,62.42070770263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655660,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9914245605469,0.9967559576034546,0.3078653812408447,0.2305098325014114,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98663330078125,0.7412771582603455,0.1426956802606582,0.0999246761202812,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9832458496094,0.5770846605300903,0.050000000745058,0.0355023331940174,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9832458496094,0.5770846605300903,0.050000000745058,0.0480672866106033,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9832458496094,0.5770846605300903,0.050000000745058,0.2280105203390121,291.9878234863281,284.95001220703125,300.1775207519531,295.6559753417969,298.75543212890625,297.66607666015625,292.0111083984375,1.0,0.1726018786430359,1.0,1.0,0.7688292860984802,1.0,-0.7704245448112488,0.3337509632110595,0.4366736114025116,0.1718591898679733,1.0,0.050000000745058,0.0,22.09821128845215,25.0,6487.99609375,0.0,54.92509841918945,1.0,283.1499938964844,292.2237243652344,298.6565246582031,299.1639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877592742443084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.259033203125,0.0,20.0830135345459,1895.4371337890625,0.0,62.737281799316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655720,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098937988281,0.99394690990448,0.3158517181873321,0.2189491689205169,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041259765625,0.8291744589805603,0.1442295163869857,0.1348369866609573,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0791320800781,0.5860939621925354,0.050000000745058,0.0354658067226409,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0791320800781,0.5860939621925354,0.050000000745058,0.0480178333818912,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0791320800781,0.5860939621925354,0.050000000745058,0.2277759164571762,292.10125732421875,284.95001220703125,300.18316650390625,295.6560974121094,298.7679138183594,297.6833801269531,292.1354675292969,1.0,0.1737116426229477,1.0,1.0,0.7672698497772217,1.0,-0.7980926632881165,0.3458078801631927,0.4522847831249237,0.1803463846445083,1.0,0.050000000745058,0.0,21.16067886352539,28.0,6603.4462890625,0.0,57.58746337890625,1.0,283.1499938964844,292.2735290527344,298.6568908691406,299.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878478467464447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.220947265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.2698860168457,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655780,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.9945392608642578,0.3236360549926758,0.2210945636034011,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.832979142665863,0.1458958387374878,0.1378518491983413,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.17041015625,0.5844393968582153,0.050000000745058,0.0354722514748573,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17041015625,0.5852558016777039,0.1413381248712539,0.048197615891695,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.17041015625,0.5844393968582153,0.050000000745058,0.2278173118829727,292.18414306640625,284.95001220703125,300.188232421875,295.6557922363281,298.78143310546875,297.7024841308594,292.20098876953125,1.0,0.1750933825969696,1.0,1.0,0.7657104730606079,1.0,-0.8045596480369568,0.3487773835659027,0.4557822644710541,0.18258598446846,1.0,0.050000000745058,0.0,21.457887649536133,28.0,6613.19091796875,0.0,58.9338493347168,1.0,283.1499938964844,292.34405517578125,298.6571960449219,299.170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880166172981262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.50537109375,0.0,20.0830135345459,1895.4371337890625,0.0,64.28780364990234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655840,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2824401855469,0.982583224773407,0.3325506448745727,0.1901105195283889,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2776794433594,0.8655269145965576,0.148151010274887,0.1396427452564239,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2528381347656,0.6077573299407959,0.050000000745058,0.0353874340653419,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.275634765625,0.8412925004959106,0.1443796455860138,0.1279402077198028,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2528381347656,0.6077573299407959,0.050000000745058,0.2272725701332092,292.27545166015625,284.95001220703125,300.1927490234375,295.6551208496094,298.7953491210937,297.7201843261719,292.3159484863281,1.0,0.1777519881725311,1.0,1.0,0.7641510963439941,1.0,-0.864467203617096,0.3754203617572784,0.4890468418598175,0.1995552480220794,1.0,0.050000000745058,0.0,19.232696533203125,46.0,6753.3193359375,0.0,64.95296478271484,1.0,283.1499938964844,292.4181213378906,298.6568298339844,299.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882066071033478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.37255859375,0.0,20.0830135345459,1895.4371337890625,0.0,65.43843078613281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655900,297.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.40435791015625,0.9863443374633788,0.3416060209274292,0.197964996099472,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.40069580078125,0.8626152873039246,0.1508868187665939,0.142021432518959,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.37615966796875,0.6019412279129028,0.050000000745058,0.0354071632027626,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4003295898437,0.8537203669548035,0.1459759026765823,0.1376050561666488,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.37615966796875,0.6019412279129028,0.050000000745058,0.2273992747068405,292.3991394042969,284.95001220703125,300.19677734375,295.6540832519531,298.8123779296875,297.7450256347656,292.4267578125,1.0,0.182862251996994,1.0,1.0,0.7625916600227356,1.0,-0.8885273933410645,0.386297345161438,0.5022300481796265,0.2066970467567443,1.0,0.050000000745058,0.0,20.197933197021484,46.0,6809.66748046875,0.0,70.34523010253906,1.0,283.1499938964844,292.5140075683594,298.6561584472656,299.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288430392742157,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.7353515625,0.0,20.0830135345459,1895.4371337890625,0.0,66.79977416992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17655960,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.9925732016563416,0.3492584228515625,0.2143711745738983,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.49273681640625,0.8523939847946167,0.1540167033672332,0.1448561400175094,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4727783203125,0.5895981192588806,0.050000000745058,0.035451877862215,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49237060546875,0.8425885438919067,0.1480739414691925,0.1397159695625305,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4727783203125,0.5895981192588806,0.050000000745058,0.2276864647865295,292.4915466308594,284.95001220703125,300.2003479003906,295.6527404785156,298.8285217285156,297.7690124511719,292.515625,1.0,0.1895902305841446,1.0,1.0,0.7619123458862305,1.0,-0.9145482778549194,0.3980138301849365,0.5165343880653381,0.2141696810722351,1.0,0.050000000745058,0.0,22.046798706054688,64.0,6857.00537109375,0.0,77.71600341796875,1.0,283.1499938964844,292.6094970703125,298.6550598144531,299.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886743545532226,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.591796875,0.0,20.0830135345459,1895.4371337890625,0.0,68.2909164428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656020,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5868225097656,0.9974239468574524,0.3557800948619842,0.2340030968189239,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5829162597656,0.8398619890213013,0.1574426740407943,0.1480373740196228,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.56280517578125,0.5743093490600586,0.050000000745058,0.0355133414268493,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.58251953125,0.829054594039917,0.150655061006546,0.1420234888792038,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.56280517578125,0.5743093490600586,0.050000000745058,0.2280812114477157,292.58184814453125,284.95001220703125,300.2034912109375,295.651123046875,298.8427734375,297.7895202636719,292.60614013671875,1.0,0.19783616065979,1.0,1.0,0.7612330317497253,1.0,-0.945243239402771,0.4119277894496918,0.5333154201507568,0.2228345721960067,1.0,0.050000000745058,0.0,24.532934188842773,64.0,6915.86767578125,0.0,87.38335418701172,1.0,283.1499938964844,292.6997375488281,298.6534118652344,299.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889067530632019,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,69.71769714355469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656080,297.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.681396484375,0.9990000128746032,0.3615114092826843,0.2553440630435943,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.67706298828125,0.8257463574409485,0.1611003428697586,0.1514926105737686,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6559143066406,0.557041347026825,0.1462722867727279,0.0356204211711883,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766052246094,0.81401127576828,0.1536141484975814,0.1447494179010391,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6559143066406,0.5568711161613464,0.050000000745058,0.2286003977060318,292.67608642578125,284.95001220703125,300.2062683105469,295.64923095703125,298.85528564453125,297.8064880371094,292.70050048828125,1.0,0.2074040621519088,1.0,1.0,0.7605537176132202,1.0,-0.9790224432945251,0.4273991584777832,0.5516233444213867,0.2321520298719406,1.0,0.050000000745058,0.0,27.728429794311523,84.0,6981.0751953125,0.0,99.43885040283205,1.0,283.1499938964844,292.7876892089844,298.6514587402344,299.1905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891250252723694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.64111328125,0.0,20.0830135345459,1895.4371337890625,0.0,71.06314086914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656140,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8299255371094,0.9990000128746032,0.367723137140274,0.256601870059967,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.8305181860923767,0.164954736828804,0.1550541371107101,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.817138671875,0.7883427143096924,0.1495099663734436,0.0977165102958679,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8204650878906,0.8180809020996094,0.1569555252790451,0.147728756070137,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78326416015625,0.5558211207389832,0.050000000745058,0.2286326289176941,292.8206787109375,284.95001220703125,300.2087097167969,295.64715576171875,298.8689880371094,297.81866455078125,292.8672180175781,1.0,0.2195320129394531,1.0,1.0,0.7598744034767151,1.0,-1.0629361867904663,0.4667392373085022,0.5961968898773193,0.2531766891479492,1.0,0.050000000745058,0.0,28.960723876953125,84.0,7175.7490234375,0.0,120.52499389648438,1.0,283.1499938964844,292.88385009765625,298.6493225097656,299.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289341002702713,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.248291015625,0.0,20.0830135345459,1895.4371337890625,0.0,72.39875793457031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656200,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097351074219,0.9990000128746032,0.3739252984523773,0.2816957235336303,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023498535156,0.8130024671554565,0.1689573377370834,0.1589120328426361,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0005187988281,0.7842085957527161,0.1512564420700073,0.1055549085140228,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00152587890625,0.7995127439498901,0.1606354117393493,0.1511973440647125,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9636535644531,0.535637378692627,0.050000000745058,0.229374885559082,293.00213623046875,284.95001220703125,300.2108764648437,295.6448669433594,298.8847351074219,297.8371276855469,293.03717041015625,1.0,0.2325264066457748,1.0,1.0,0.75919508934021,1.0,-1.1121537685394287,0.4903729557991028,0.6217808127403259,0.2647468149662018,1.0,0.050000000745058,0.0,33.56113052368164,87.0,7281.6376953125,0.0,141.5654296875,1.0,283.1499938964844,293.0090026855469,298.6473388671875,299.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896035313606262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.8837890625,0.0,20.0830135345459,1895.4371337890625,0.0,74.02754974365234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656260,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1536865234375,0.9990000128746032,0.3795287907123565,0.3052088618278503,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473083496094,0.7980204820632935,0.173112541437149,0.1629279851913452,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1457214355469,0.7675650715827942,0.1536271274089813,0.1073497682809829,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1466369628906,0.7844345569610596,0.1646030843257904,0.1549721658229828,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.115234375,0.5193497538566589,0.050000000745058,0.2301395088434219,293.14727783203125,284.95001220703125,300.2127685546875,295.64239501953125,298.8988647460937,297.8543395996094,293.17559814453125,1.0,0.2436792850494384,1.0,1.0,0.7593165636062622,1.0,-1.1528081893920898,0.5100716948509216,0.642736554145813,0.2736110091209411,1.0,0.050000000745058,0.0,38.17372512817383,87.0,7347.2841796875,0.0,161.8100128173828,1.0,283.1499938964844,293.1435852050781,298.6452941894531,299.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899133861064911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.707763671875,0.0,20.0830135345459,1895.4371337890625,0.0,75.95574951171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656320,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2775573730469,0.9990000128746032,0.3849470317363739,0.3261693120002746,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2718200683594,0.7867753505706787,0.1773822903633117,0.1670625209808349,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2703857421875,0.7554314732551575,0.1565245985984802,0.1093142926692962,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.271240234375,0.7736029028892517,0.1688042879104614,0.1589851528406143,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.506996214389801,0.050000000745058,0.2308728545904159,293.2718811035156,284.95001220703125,300.2144775390625,295.63983154296875,298.9117431640625,297.86968994140625,293.29638671875,1.0,0.2541499733924866,1.0,1.0,0.7594379782676697,1.0,-1.190984129905701,0.5287893414497375,0.6621948480606079,0.2814548313617706,1.0,0.050000000745058,0.0,42.58973693847656,75.0,7403.361328125,0.0,182.1649780273437,1.0,283.1499938964844,293.2716064453125,298.6428527832031,299.20867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902265787124634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.717041015625,0.0,20.0830135345459,1895.4371337890625,0.0,77.90895080566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656380,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3857727050781,0.9990000128746032,0.3904743194580078,0.3405725359916687,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3809814453125,0.7818211913108826,0.1817409694194793,0.171248197555542,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3797302246094,0.7498548030853271,0.1597930938005447,0.1115500181913375,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3805236816406,0.769104540348053,0.1731972992420196,0.1631562411785125,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3566589355469,0.4995069205760956,0.050000000745058,0.2314048558473587,293.38104248046875,284.95001220703125,300.2160339355469,295.6371765136719,298.9231872558594,297.8837280273437,293.4008178710937,1.0,0.2615641057491302,1.0,1.0,0.7595594525337219,1.0,-1.2216334342956543,0.5439099669456482,0.6777235269546509,0.2875824868679046,1.0,0.050000000745058,0.0,45.838417053222656,75.0,7445.6123046875,0.0,198.7313842773437,1.0,283.1499938964844,293.38726806640625,298.6400756835937,299.2127380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905139625072479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.75244140625,0.0,20.0830135345459,1895.4371337890625,0.0,79.70250701904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656440,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4773254394531,0.9990000128746032,0.3968609571456909,0.3022724986076355,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4725036621094,0.819907009601593,0.1862514764070511,0.1751220822334289,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4712219238281,0.7852779626846313,0.1634285151958465,0.1137174591422081,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720458984375,0.8076051473617554,0.1778459101915359,0.1670989096164703,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4552001953125,0.621688961982727,0.1436494886875152,0.3613360524177551,293.4730224609375,284.95001220703125,300.21746826171875,295.6344299316406,298.9428405761719,297.8995361328125,293.50927734375,1.0,0.2692844867706299,1.0,1.0,0.7596808671951294,1.0,-1.343211054801941,0.605937123298645,0.7372739911079407,0.3069030344486236,1.0,0.050000000745058,0.0,40.09709167480469,95.0,7576.25732421875,0.0,229.2277374267578,1.0,283.1499938964844,293.4880065917969,298.6370544433594,299.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907646000385284,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.340087890625,0.0,20.0830135345459,1895.4371337890625,0.0,81.26576232910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656500,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8765563964844,0.9880818724632264,0.4106917679309845,0.2020027786493301,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8709411621094,0.931835412979126,0.1912113279104232,0.179045557975769,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.86602783203125,0.8885703086853027,0.1677672415971756,0.1161068305373191,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.86932373046875,0.9158698916435242,0.1830862611532211,0.1712414622306823,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8582458496094,0.8436923027038574,0.1463895142078399,0.6379039883613586,293.87744140625,284.95001220703125,300.21881103515625,295.63165283203125,298.9766540527344,297.9267272949219,293.9320983886719,1.0,0.2858995199203491,1.0,1.0,0.7598023414611816,1.0,-1.5677131414413452,0.7173573970794678,0.8503557443618774,0.3554964363574981,1.0,0.050000000745058,0.0,29.93146133422852,95.0,8024.8681640625,0.0,298.5185546875,1.0,283.1499938964844,293.64166259765625,298.6343994140625,299.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910321950912475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.23486328125,0.0,20.0830135345459,1895.4371337890625,0.0,82.9319076538086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656560,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1176452636719,0.9961588382720948,0.4233471155166626,0.2276729643344879,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141052246094,0.9102449417114258,0.1965367347002029,0.1840026378631591,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1119079589844,0.8704600930213928,0.1725410223007202,0.1193607896566391,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134338378906,0.8969178795814514,0.1886519640684127,0.1764423102140426,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.109130859375,0.8316147327423096,0.1490726917982101,0.6654631495475769,294.11737060546875,284.95001220703125,300.2201232910156,295.62890625,298.9931640625,297.9508972167969,294.143798828125,1.0,0.3015474081039428,1.0,1.0,0.7613970041275024,1.0,-1.6477423906326294,0.7560212016105652,0.8917211294174194,0.3758731782436371,1.0,0.050000000745058,0.0,34.035423278808594,113.0,8054.59765625,0.0,349.3413391113281,1.0,283.1499938964844,293.8612670898437,298.6327819824219,299.2297058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914750277996063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.0869140625,0.0,20.0830135345459,1895.4371337890625,0.0,85.67512512207031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656620,298.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.27349853515625,0.9990000128746032,0.4328042268753052,0.2597579658031463,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2698974609375,0.8829404711723328,0.2020713686943054,0.1892927289009094,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.26824951171875,0.8459978103637695,0.1775517761707306,0.1228952705860138,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2694091796875,0.8711718320846558,0.1943966448307037,0.181946262717247,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2660827636719,0.8071385622024536,0.1523573100566864,0.6802383065223694,294.27252197265625,284.95001220703125,300.221435546875,295.62615966796875,299.0028991699219,297.9635925292969,294.29315185546875,1.0,0.3176661133766174,1.0,1.0,0.762991726398468,1.0,-1.721203088760376,0.7915448546409607,0.92965829372406,0.3946899175643921,1.0,0.050000000745058,0.0,39.67649841308594,113.0,8075.58740234375,0.0,405.6392517089844,1.0,283.1499938964844,294.06402587890625,298.6307983398437,299.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919842898845672,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.733642578125,0.0,20.0830135345459,1895.4371337890625,0.0,88.79320526123047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
