time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656680,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.43701171875,0.9990000128746032,0.4405913352966308,0.2897406220436096,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320983886719,0.8594513535499573,0.2077806293964386,0.1947830021381378,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43023681640625,0.8252529501914978,0.1827500313520431,0.1265919357538223,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4315795898437,0.8490374088287354,0.2002735137939453,0.1876172721385955,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4276428222656,0.7840560674667358,0.1560928523540496,0.6968812346458435,294.43524169921875,284.95001220703125,300.2228088378906,295.6235046386719,299.0098571777344,297.9711608886719,294.4586486816406,1.0,0.3342995643615722,1.0,1.0,0.7645863890647888,1.0,-1.7950196266174316,0.8273100852966309,0.9677095413208008,0.4137652814388275,1.0,0.050000000745058,0.0,46.12765884399414,116.0,8145.32568359375,0.0,469.2196350097656,1.0,283.1499938964844,294.2284240722656,298.6280212402344,299.2469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924366295337677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.406982421875,0.0,20.0830135345459,1895.4371337890625,0.0,91.51053619384766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656740,298.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5962829589844,0.9990000128746032,0.4477945864200592,0.3138197064399719,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.59161376953125,0.8453070521354675,0.2136884033679962,0.2004322260618209,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5899963378906,0.8123101592063904,0.1881530433893203,0.1304128170013427,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5911865234375,0.8358405828475952,0.2062997370958328,0.1934030055999755,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5876770019531,0.769858181476593,0.1601876020431518,0.7152317762374878,294.5944519042969,284.95001220703125,300.2242736816406,295.62091064453125,299.0162353515625,297.9780578613281,294.6145324707031,1.0,0.3489930331707001,1.0,1.0,0.7661810517311096,1.0,-1.8642915487289429,0.8608735799789429,1.0034180879592896,0.4318783581256866,1.0,0.050000000745058,0.0,52.00071716308594,116.0,8204.3603515625,0.0,532.8204956054688,1.0,283.1499938964844,294.3609619140625,298.62481689453125,299.2518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292800098657608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.370849609375,0.0,20.0830135345459,1895.4371337890625,0.0,93.6444854736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656800,298.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.73846435546875,0.9990000128746032,0.4550059735774994,0.3338306844234466,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7341613769531,0.8364816308021545,0.2197771221399307,0.2062402814626693,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.73272705078125,0.8036566972732544,0.1937392204999923,0.1343540996313095,297.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7337951660156,0.8276166319847107,0.2124621421098709,0.1993030309677124,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.73065185546875,0.7610263228416443,0.1645673066377639,0.7349271178245544,294.7366943359375,284.95001220703125,300.2258605957031,295.61846923828125,299.0234680175781,297.9867553710937,294.75445556640625,1.0,0.362798810005188,1.0,1.0,0.7677757740020752,1.0,-1.9307628870010376,0.8931272625923157,1.0376356840133667,0.4492711424827575,1.0,0.050000000745058,0.0,57.41170883178711,119.0,8254.056640625,0.0,597.2894897460938,1.0,283.1499938964844,294.4732360839844,298.6217346191406,299.2552795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930961847305298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.092529296875,0.0,20.0830135345459,1895.4371337890625,0.0,95.34133911132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656860,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8689270019531,0.9990000128746032,0.4624343812465668,0.3507734537124634,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8649597167969,0.8310110569000244,0.2260322570800781,0.212195411324501,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8637084960937,0.7982218861579895,0.1994921118021011,0.1384051144123077,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8646240234375,0.822533130645752,0.2187506109476089,0.205310121178627,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.86181640625,0.7556582689285278,0.1691855490207672,0.7557176947593689,294.8672790527344,284.95001220703125,300.22760009765625,295.6161499023437,299.0317687988281,297.9977111816406,294.8831481933594,1.0,0.3757895529270172,1.0,1.0,0.7696273326873779,1.0,-1.9953049421310425,0.9244123101234436,1.0708926916122437,0.4661346971988678,1.0,0.050000000745058,0.0,62.43857192993164,119.0,8300.1484375,0.0,663.0783081054688,1.0,283.1499938964844,294.5728454589844,298.6189880371094,299.2580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933534383773803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.526611328125,0.0,20.0830135345459,1895.4371337890625,0.0,96.77947235107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656920,298.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9897155761719,0.9990000128746032,0.470161497592926,0.3650840520858764,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9860534667969,0.827997624874115,0.2324429303407669,0.2182850986719131,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.98492431640625,0.7953656911849976,0.2053975909948349,0.1425548791885376,297.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9857788085937,0.8197896480560303,0.2251576036214828,0.2114152461290359,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.98321533203125,0.7528064250946045,0.1740104258060455,0.7774246335029602,294.9881591796875,284.95001220703125,300.2295837402344,295.6140441894531,299.0411682128906,298.01080322265625,295.00250244140625,1.0,0.388061910867691,1.0,1.0,0.7714788913726807,1.0,-2.05818772315979,0.9549129605293274,1.1032748222351074,0.4825798869132995,1.0,0.050000000745058,0.0,67.08426666259766,122.0,8343.6923828125,0.0,730.0892944335938,1.0,283.1499938964844,294.6635437011719,298.6165466308594,299.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935899794101715,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.539306640625,0.0,20.0830135345459,1895.4371337890625,0.0,98.0680160522461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17656980,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1023254394531,0.9990000128746032,0.4782120883464813,0.3770897686481476,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0989685058594,0.8268998265266418,0.2390024214982986,0.2245022505521774,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0979919433594,0.7945364713668823,0.2114467769861221,0.1467960178852081,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0987243652344,0.8189006447792053,0.2316804975271225,0.2176145762205124,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0964050292969,0.7518826723098755,0.1790214478969574,0.7999376058578491,295.1009216308594,284.95001220703125,300.2318115234375,295.6121520996094,299.0515441894531,298.0256652832031,295.1139831542969,1.0,0.3997009098529815,1.0,1.0,0.7733304500579834,1.0,-2.119649171829224,0.984744131565094,1.1349049806594849,0.4986611902713775,1.0,0.050000000745058,0.0,71.35628509521484,122.0,8385.302734375,0.0,798.2679443359375,1.0,283.1499938964844,294.7470703125,298.6144714355469,299.2632141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938136756420135,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.567138671875,0.0,20.0830135345459,1895.4371337890625,0.0,99.25322723388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657040,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2080993652344,0.9990000128746032,0.486578106880188,0.3871017694473266,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2050170898437,0.8273181915283203,0.245701178908348,0.2308385819196701,297.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2041320800781,0.7953115701675415,0.2176312655210495,0.1511221975088119,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2048034667969,0.8194911479949951,0.2383166402578354,0.223905473947525,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.20269775390625,0.7524691224098206,0.1842006146907806,0.8231658935546875,295.206787109375,284.95001220703125,300.2343444824219,295.6105041503906,299.062744140625,298.04205322265625,295.21881103515625,1.0,0.4107974767684936,1.0,1.0,0.7751820683479309,1.0,-2.1799328327178955,1.0140199661254885,1.1659128665924072,0.5144354701042175,1.0,0.050000000745058,0.0,75.27926635742188,125.0,8425.2529296875,0.0,867.67919921875,1.0,283.1499938964844,294.8246765136719,298.6127014160156,299.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940275967121124,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.950439453125,0.0,20.0830135345459,1895.4371337890625,0.0,100.35308837890624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657100,298.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.30792236328125,0.9990000128746032,0.495247483253479,0.3953316509723663,297.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3051147460937,0.8289966583251953,0.2525351643562317,0.2372897416353225,297.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3042907714844,0.7974209785461426,0.2239476144313812,0.1555308103561401,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3049011230469,0.821308434009552,0.2450665831565857,0.2302885800600052,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3029479980469,0.7543145418167114,0.1895378679037094,0.8470599055290222,295.3067321777344,284.95001220703125,300.2372131347656,295.609130859375,299.0746459960937,298.0596008300781,295.3178405761719,1.0,0.4214203953742981,1.0,1.0,0.7770336270332336,1.0,-2.239227771759033,1.0428282022476196,1.1963995695114136,0.5299479365348816,1.0,0.050000000745058,0.0,78.86907196044922,125.0,8463.8056640625,0.0,938.3576049804688,1.0,283.1499938964844,294.897216796875,298.6112365722656,299.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942329943180084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.916015625,0.0,20.0830135345459,1895.4371337890625,0.0,101.37556457519533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657160,298.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.40264892578125,0.9990000128746032,0.5041989684104919,0.4020078182220459,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4001159667969,0.8317142128944397,0.2594994306564331,0.2438511699438095,297.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.8006277680397034,0.230391263961792,0.1600188612937927,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3999328613281,0.8241260051727295,0.2519296109676361,0.2367639243602752,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.39813232421875,0.7572104334831238,0.1950221359729766,0.8715678453445435,295.401611328125,284.95001220703125,300.240478515625,295.6080627441406,299.08709716796875,298.0780944824219,295.41192626953125,1.0,0.4316456913948059,1.0,1.0,0.7790520787239075,1.0,-2.29773473739624,1.0712214708328247,1.226513147354126,0.5452072024345398,1.0,0.050000000745058,0.0,82.15685272216797,128.0,8501.0830078125,0.0,1010.4549560546876,1.0,283.1499938964844,294.9654541015625,298.6100769042969,299.2707824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944312691688537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.6962890625,0.0,20.0830135345459,1895.4371337890625,0.0,102.3288803100586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657220,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4930114746094,0.9990000128746032,0.5134145021438599,0.407306432723999,297.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4906921386719,0.8353231549263,0.2665914297103882,0.2505208253860473,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.489990234375,0.8047616481781006,0.2369598448276519,0.1645850241184234,297.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4905090332031,0.827789306640625,0.258906215429306,0.2433328032493591,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4888610839844,0.7610188126564026,0.2006460577249527,0.8966569304466248,295.4920654296875,284.95001220703125,300.2441711425781,295.6073608398437,299.1000366210937,298.0972595214844,295.501708984375,1.0,0.4415366649627685,1.0,1.0,0.7810705304145813,1.0,-2.355623960494995,1.099318504333496,1.2563055753707886,0.5602964758872986,1.0,0.050000000745058,0.0,85.16927337646484,128.0,8537.2412109375,0.0,1084.1224365234375,1.0,283.1499938964844,295.030029296875,298.6093139648437,299.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946237921714782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.4658203125,0.0,20.0830135345459,1895.4371337890625,0.0,103.22087097167967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657280,298.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5795593261719,0.9990000128746032,0.5228766202926636,0.4113902449607849,297.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.57745361328125,0.8397126197814941,0.2738089561462402,0.257297158241272,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5768127441406,0.8096105456352234,0.2436511665582656,0.169228196144104,297.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5773010253906,0.8321846127510071,0.2659966051578522,0.2499962151050567,297.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57574462890625,0.765629231929779,0.2064031064510345,0.9222983717918396,295.5787353515625,284.95001220703125,300.2483215332031,295.60699462890625,299.1134033203125,298.11700439453125,295.5877685546875,1.0,0.4511526525020599,1.0,1.0,0.7830889821052551,1.0,-2.4130537509918213,1.1271964311599731,1.285857319831848,0.57526034116745,1.0,0.050000000745058,0.0,87.93575286865234,131.0,8572.412109375,0.0,1159.5528564453125,1.0,283.1499938964844,295.09149169921875,298.6089172363281,299.2763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948120534420013,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.380126953125,0.0,20.0830135345459,1895.4371337890625,0.0,104.05899047851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657340,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6627502441406,0.9990000128746032,0.5325744152069092,0.4143696427345276,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.66082763671875,0.8448273539543152,0.2811521887779236,0.2641807496547699,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.66021728515625,0.8149577975273132,0.2504653632640838,0.1739487946033477,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6606750488281,0.8372579216957092,0.2732024192810058,0.256756454706192,297.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.65924072265625,0.7709758281707764,0.2122901678085327,0.9484793543815612,295.6620178222656,284.95001220703125,300.25299072265625,295.6070861816406,299.127197265625,298.1371459960937,295.6705627441406,1.0,0.4605386555194855,1.0,1.0,0.785107433795929,1.0,-2.4701478481292725,1.1549129486083984,1.3152350187301636,0.5901325941085815,1.0,0.050000000745058,0.0,90.4767074584961,131.0,8606.71875,0.0,1236.9013671875,1.0,283.1499938964844,295.150146484375,298.60894775390625,299.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949972450733185,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.5478515625,0.0,20.0830135345459,1895.4371337890625,0.0,104.84904479980467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657400,298.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7430419921875,0.9990000128746032,0.5424922704696655,0.4163829982280731,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7413024902344,0.8506034016609192,0.2886188328266144,0.2711701989173889,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.74072265625,0.8207318186759949,0.2574001550674438,0.1787457913160324,298.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7411499023437,0.8429523706436157,0.2805230319499969,0.2636138200759887,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.73980712890625,0.776973307132721,0.2183017283678054,0.9751766920089722,295.7424011230469,284.95001220703125,300.2582092285156,295.6075744628906,299.1413269042969,298.1575927734375,295.75048828125,1.0,0.469745397567749,1.0,1.0,0.7871258854866028,1.0,-2.527039289474488,1.182530164718628,1.3445091247558594,0.6049501895904541,1.0,0.050000000745058,0.0,92.82317352294922,134.0,8640.2255859375,0.0,1316.415283203125,1.0,283.1499938964844,295.2065124511719,298.6094055175781,299.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951807081699371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.093505859375,0.0,20.0830135345459,1895.4371337890625,0.0,105.59677124023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657460,298.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8207397460937,0.9990000128746032,0.55262291431427,0.4175125956535339,298.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8191223144531,0.8570192456245422,0.2962097525596618,0.2782667577266693,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.818603515625,0.826939582824707,0.2644563615322113,0.1836200654506683,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8190002441406,0.8492558002471924,0.2879600822925567,0.2705705165863037,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8177490234375,0.7835719585418701,0.2244361490011215,1.002384901046753,295.8201599121094,284.95001220703125,300.2640380859375,295.6085205078125,299.15576171875,298.17828369140625,295.8278503417969,1.0,0.4788084328174591,1.0,1.0,0.7894827127456665,1.0,-2.583827495574951,1.210010290145874,1.3738173246383667,0.6196572780609131,1.0,0.050000000745058,0.0,94.9939956665039,134.0,8672.98828125,0.0,1398.28125,1.0,283.1499938964844,295.2607727050781,298.6103820800781,299.28668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953638434410095,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.09326171875,0.0,20.0830135345459,1895.4371337890625,0.0,106.30701446533205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657520,298.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8960876464844,0.9990000128746032,0.5629596710205078,0.4178424179553985,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8946533203125,0.8640499711036682,0.3039260506629944,0.2854721248149872,297.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8941650390625,0.8336063027381897,0.2716352939605713,0.1885728687047958,298.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.89453125,0.8561553359031677,0.2955154776573181,0.277629017829895,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8933410644531,0.7907148599624634,0.2306922525167465,1.0301001071929932,295.8955993652344,284.95001220703125,300.2704772949219,295.6099853515625,299.1705017089844,298.1990966796875,295.9029541015625,1.0,0.4877634942531585,1.0,1.0,0.791839599609375,1.0,-2.6406145095825195,1.2374790906906128,1.4031355381011963,0.6343632340431213,1.0,0.050000000745058,0.0,97.01055145263672,137.0,8705.1162109375,0.0,1482.73046875,1.0,283.1499938964844,295.3132019042969,298.6118469238281,299.2908630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955484986305237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.621337890625,0.0,20.0830135345459,1895.4371337890625,0.0,106.98599243164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657580,298.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9694519042969,0.9990000128746032,0.573493480682373,0.4174527525901794,298.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9681396484375,0.8716627955436707,0.3117664754390716,0.2927855551242828,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9676818847656,0.8407602310180664,0.2789353430271148,0.1936037242412567,298.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.968017578125,0.8636307120323181,0.3031885325908661,0.2847893238067627,297.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9669189453125,0.7983368039131165,0.2370669841766357,1.0583103895187378,295.9690246582031,284.95001220703125,300.277587890625,295.61199951171875,299.1855773925781,298.2200622558594,295.9760437011719,1.0,0.4966417551040649,1.0,1.0,0.7941964864730835,1.0,-2.697479724884033,1.2649798393249512,1.4325000047683716,0.6490921974182129,1.0,0.050000000745058,0.0,98.89437103271484,137.0,8736.697265625,0.0,1569.99365234375,1.0,283.1499938964844,295.36407470703125,298.61383056640625,299.29547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957350313663482,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.7529296875,0.0,20.0830135345459,1895.4371337890625,0.0,107.63320922851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657640,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0409851074219,0.9990000128746032,0.5842177271842957,0.4164080917835235,298.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.039794921875,0.879826009273529,0.3197307288646698,0.3002073168754577,298.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.03936767578125,0.8484315276145935,0.2863550782203674,0.1987121701240539,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0397033691406,0.8716620802879333,0.3109793663024902,0.292052149772644,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.03863525390625,0.8063731789588928,0.2435584664344787,1.0870085954666138,296.0406494140625,284.95001220703125,300.2854309082031,295.6145324707031,299.2010192871094,298.2410583496094,296.0473937988281,1.0,0.5054705142974854,1.0,1.0,0.7965533137321472,1.0,-2.754494428634644,1.2925454378128052,1.461949110031128,0.6638626456260681,1.0,0.050000000745058,0.0,100.6646499633789,140.0,8767.75,0.0,1660.302978515625,1.0,283.1499938964844,295.4135437011719,298.6164245605469,299.300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959255278110504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.552978515625,0.0,20.0830135345459,1895.4371337890625,0.0,108.2540054321289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657700,298.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.11090087890625,0.9990000128746032,0.5951326489448547,0.4147396385669708,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1098327636719,0.8885228037834167,0.3278220295906067,0.307740569114685,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10943603515625,0.8566595315933228,0.2938970923423767,0.2039000689983368,298.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097412109375,0.8802428245544434,0.3188913464546203,0.2994209229946136,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1087341308594,0.8144997358322144,0.2501684725284576,1.1162039041519165,296.1106262207031,284.95001220703125,300.2940368652344,295.61767578125,299.2167663574219,298.2621154785156,296.1170959472656,1.0,0.5142691731452942,1.0,1.0,0.7989102005958557,1.0,-2.8117175102233887,1.320203185081482,1.4915143251419067,0.6786874532699585,1.0,0.050000000745058,0.0,102.3327407836914,140.0,8798.3662109375,0.0,1753.859619140625,1.0,283.1499938964844,295.4617919921875,298.61962890625,299.30615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961225211620331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.060302734375,0.0,20.0830135345459,1895.4371337890625,0.0,108.85350036621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657760,298.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1793212890625,0.9990000128746032,0.6062318086624146,0.4125009775161743,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.17840576171875,0.8977046608924866,0.3360390365123749,0.315384566783905,298.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1780090332031,0.8654464483261108,0.3015597760677337,0.2091665118932724,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1783142089844,0.8893336057662964,0.3269234597682953,0.3068951368331909,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1773681640625,0.82266765832901,0.2568946182727813,1.1458866596221924,296.1791381835937,284.95001220703125,300.303466796875,295.6214294433594,299.2328186035156,298.283203125,296.18536376953125,1.0,0.5230587720870972,1.0,1.0,0.8016477823257446,1.0,-2.8691985607147217,1.347884178161621,1.5213143825531006,0.6934849619865417,1.0,0.050000000745058,0.0,103.9158172607422,143.0,8828.5283203125,0.0,1850.8978271484373,1.0,283.1499938964844,295.50897216796875,298.6234436035156,299.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963274717330932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.3271484375,0.0,20.0830135345459,1895.4371337890625,0.0,109.432373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657820,298.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2464294433594,0.9990000128746032,0.6175150871276855,0.4097175598144531,298.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.24560546875,0.9074694514274596,0.3443842530250549,0.3231419026851654,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2452392578125,0.8747966885566711,0.3093453347682953,0.2145132273435592,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455139160156,0.8989056944847107,0.3350782990455627,0.3144775629043579,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2445983886719,0.8310896158218384,0.2637383341789245,1.1760647296905518,296.2463073730469,284.95001220703125,300.313720703125,295.6258544921875,299.249267578125,298.3042907714844,296.2523193359375,1.0,0.5318554639816284,1.0,1.0,0.8043854236602783,1.0,-2.92698621749878,1.375697374343872,1.5512889623641968,0.7083534598350525,1.0,0.050000000745058,0.0,105.42481994628906,143.0,8858.326171875,0.0,1951.639404296875,1.0,283.1499938964844,295.5551452636719,298.6279602050781,299.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965441048145294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.386962890625,0.0,20.0830135345459,1895.4371337890625,0.0,109.99656677246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657880,298.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3123474121094,0.9990000128746032,0.6289790272712708,0.4064218997955322,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3116455078125,0.918487548828125,0.3528576195240021,0.3310126960277557,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.311279296875,0.8846879005432129,0.3172535300254822,0.2199402153491974,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3115539550781,0.909145712852478,0.3433559238910675,0.3221684396266937,297.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3106994628906,0.839924693107605,0.2706986665725708,1.2067341804504397,296.3122863769531,284.95001220703125,300.3248596191406,295.6309509277344,299.2660827636719,298.3254089355469,296.318115234375,1.0,0.5406741499900818,1.0,1.0,0.8071230053901672,1.0,-2.985116481781006,1.4036645889282229,1.5814518928527832,0.7233060598373413,1.0,0.050000000745058,0.0,106.8723602294922,146.0,8887.810546875,0.0,2056.310302734375,1.0,283.1499938964844,295.6004943847656,298.6332092285156,299.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967758178710937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.282958984375,0.0,20.0830135345459,1895.4371337890625,0.0,110.54939270019533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17657940,298.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3771667480469,0.9990000128746032,0.6406244039535522,0.402622789144516,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3765563964844,0.9304258823394777,0.361461341381073,0.3389991819858551,298.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3762512207031,0.8950998187065125,0.3252865672111511,0.2254490256309509,298.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3764953613281,0.9207027554512024,0.3517586290836334,0.3299700915813446,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.37567138671875,0.8493010997772217,0.2777771353721618,1.2379027605056765,296.377197265625,284.95001220703125,300.3369445800781,295.6367492675781,299.2832946777344,298.34649658203125,296.3828430175781,1.0,0.5495244264602661,1.0,1.0,0.8098605871200562,1.0,-3.0436153411865234,1.431796908378601,1.6118183135986328,0.7383474111557007,1.0,0.050000000745058,0.0,108.26532745361328,146.0,8917.029296875,0.0,2165.10693359375,1.0,283.1499938964844,295.6451110839844,298.63916015625,299.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970263063907623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.041015625,0.0,20.0830135345459,1895.4371337890625,0.0,111.09412384033205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658000,298.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4410400390625,0.9990000128746032,0.6524369716644287,0.3983485102653503,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4405212402344,0.9427981376647948,0.3701887726783752,0.3470996916294098,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4402160644531,0.9060466885566713,0.3334390223026275,0.2310387790203094,298.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4404602050781,0.9330958127975464,0.3602811992168426,0.3378814458847046,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4396667480469,0.8592841029167175,0.2849671244621277,1.2695602178573608,296.4411315917969,284.95001220703125,300.3500061035156,295.643310546875,299.3009033203125,298.36749267578125,296.44659423828125,1.0,0.558417022228241,1.0,1.0,0.8125982284545898,1.0,-3.102500915527344,1.4601010084152222,1.642399787902832,0.7534804344177246,1.0,0.050000000745058,0.0,109.61540222167967,164.0,8945.9677734375,0.0,2278.24755859375,1.0,283.1499938964844,295.68902587890625,298.6459350585937,299.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973006069660187,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.69775390625,0.0,20.0830135345459,1895.4371337890625,0.0,111.63738250732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658060,298.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.50634765625,0.9990000128746032,0.6642823219299316,0.3991193175315857,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5058898925781,0.9504194855690002,0.3789815306663513,0.3553424477577209,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.50555419921875,0.9135590195655824,0.3416560292243957,0.2367319166660308,298.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5057983398437,0.940898895263672,0.3688685297966003,0.3459328711032867,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5050048828125,0.8659052848815918,0.2922105491161346,1.3018436431884766,296.5065002441406,284.95001220703125,300.3638000488281,295.65045166015625,299.3186950683594,298.3880920410156,296.51226806640625,1.0,0.5695645809173584,1.0,1.0,0.8157058358192444,1.0,-3.168651580810547,1.4919167757034302,1.6767348051071167,0.7702507376670837,1.0,0.050000000745058,0.0,112.4957046508789,164.0,8978.724609375,0.0,2417.479736328125,1.0,283.1499938964844,295.73248291015625,298.6534729003906,299.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976222634315491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.326904296875,0.0,20.0830135345459,1895.4371337890625,0.0,112.22006225585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658120,298.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743103027344,0.9990000128746032,0.6759693622589111,0.4035078883171081,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5738830566406,0.9546213746070862,0.3877572417259216,0.3636286854743957,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5735778808594,0.9180893898010254,0.3498598039150238,0.2424586415290832,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5738220214844,0.9452575445175172,0.3774415254592895,0.3540291488170624,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5730285644531,0.8698744177818298,0.2994215190410614,1.334276795387268,296.5744934082031,284.95001220703125,300.3780517578125,295.6579895019531,299.3357238769531,298.4068603515625,296.5802001953125,1.0,0.5817790031433105,1.0,1.0,0.8188134431838989,1.0,-3.239497184753418,1.525976300239563,1.7135207653045654,0.7883744239807129,1.0,0.050000000745058,0.0,116.50269317626952,184.0,9012.3388671875,0.0,2577.704833984375,1.0,283.1499938964844,295.77618408203125,298.66168212890625,299.3634948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980225086212158,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.140869140625,0.0,20.0830135345459,1895.4371337890625,0.0,112.89398956298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658180,298.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.64306640625,0.9990000128746032,0.687511682510376,0.4113092720508575,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.64263916015625,0.9558061361312866,0.3965407311916351,0.3719417154788971,298.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.642333984375,0.9196078181266784,0.358074814081192,0.2482080161571502,298.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6425476074219,0.9465143084526062,0.38602414727211,0.3621545732021332,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.64178466796875,0.8713093996047974,0.3066202700138092,1.366761565208435,296.64324951171875,284.95001220703125,300.3927307128906,295.6659545898437,299.3522033691406,298.4241027832031,296.64892578125,1.0,0.5951794981956482,1.0,1.0,0.8219210505485535,1.0,-3.314608335494995,1.5620968341827393,1.752511501312256,0.8075852394104004,1.0,0.050000000745058,0.0,121.59977722167967,184.0,9045.4697265625,0.0,2759.5654296875,1.0,283.1499938964844,295.8203125,298.6704406738281,299.3744506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985094487667084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.160400390625,0.0,20.0830135345459,1895.4371337890625,0.0,113.68314361572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658240,298.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.71221923828125,0.9990000128746032,0.698928952217102,0.4216896891593933,298.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7117919921875,0.9548763036727904,0.4053512811660766,0.3802955746650696,298.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.71148681640625,0.9189343452453612,0.3663186728954315,0.253989577293396,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7117004394531,0.9455840587615968,0.3946335911750793,0.3703217208385467,298.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7109680175781,0.8709099292755127,0.3138223886489868,1.399345874786377,296.7123718261719,284.95001220703125,300.4078674316406,295.6742858886719,299.3681640625,298.4400329589844,296.71795654296875,1.0,0.6094337105751038,1.0,1.0,0.8250287175178528,1.0,-3.393089056015014,1.599818468093872,1.793270707130432,0.8276784420013428,1.0,0.050000000745058,0.0,127.60164642333984,204.0,9077.857421875,0.0,2961.79296875,1.0,283.1499938964844,295.8648681640625,298.6795349121094,299.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990745007991791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.336669921875,0.0,20.0830135345459,1895.4371337890625,0.0,114.5950927734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658300,298.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.78106689453125,0.9990000128746032,0.7102511525154114,0.4340467453002929,298.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7806396484375,0.9524522423744202,0.4142025709152221,0.3887008130550384,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7803649902344,0.9167384505271912,0.3746037185192108,0.2598101198673248,298.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.78057861328125,0.9431137442588806,0.4032819271087646,0.3785393536090851,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.77984619140625,0.8692249059677124,0.321039468050003,1.4320673942565918,296.7812194824219,284.95001220703125,300.42340087890625,295.6829833984375,299.3837280273437,298.4549255371094,296.7866516113281,1.0,0.6243811249732971,1.0,1.0,0.8281363248825073,1.0,-3.474287986755371,1.6388156414031982,1.8354722261428835,0.8484541177749634,1.0,0.050000000745058,0.0,134.38067626953125,204.0,9109.2333984375,0.0,3183.697509765625,1.0,283.1499938964844,295.9096069335937,298.6888732910156,299.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996988892555237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.58154296875,0.0,20.0830135345459,1895.4371337890625,0.0,115.60877990722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658360,298.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.84912109375,0.9990000128746032,0.721510648727417,0.4478685855865478,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84869384765625,0.9490284323692322,0.4231047928333282,0.397165298461914,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8484191894531,0.9135950803756714,0.3829391002655029,0.2656746208667755,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8486328125,0.9396265745162964,0.4119783043861389,0.386814147233963,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8479309082031,0.8667159080505371,0.3282812833786011,1.464957594871521,296.8492736816406,284.95001220703125,300.4393310546875,295.6920166015625,299.39892578125,298.468994140625,296.8545227050781,1.0,0.6398679614067078,1.0,1.0,0.8321987986564636,1.0,-3.5576558113098145,1.678599834442139,1.879056096076965,0.8695447444915771,1.0,0.050000000745058,0.0,141.8274383544922,224.0,9139.494140625,0.0,3424.681640625,1.0,283.1499938964844,295.9542236328125,298.6983947753906,299.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003589808940887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.7958984375,0.0,20.0830135345459,1895.4371337890625,0.0,116.68627166748048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658420,298.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.91607666015625,0.9990000128746032,0.7327364683151245,0.4627419412136078,298.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9156494140625,0.9449902176856996,0.4320657551288605,0.4056946933269501,298.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9153747558594,0.909960687160492,0.3913317024707794,0.2715865671634674,298.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9155578613281,0.9355320930480956,0.4207298755645752,0.3951508700847626,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9148864746094,0.8637385368347168,0.3355556428432464,1.498042106628418,296.9161682128906,284.95001220703125,300.4556579589844,295.701416015625,299.4139099121094,298.482421875,296.9212646484375,1.0,0.6557694673538208,1.0,1.0,0.8362613320350647,1.0,-3.6427431106567374,1.719143033027649,1.9236000776290887,0.8910208344459534,1.0,0.050000000745058,0.0,149.85025024414062,224.0,9168.7705078125,0.0,3684.275390625,1.0,283.1499938964844,295.9984436035156,298.7080078125,299.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010329008102417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.8916015625,0.0,20.0830135345459,1895.4371337890625,0.0,117.78526306152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658480,298.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.981689453125,0.9990000128746032,0.7439560294151306,0.4782841205596924,298.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9812316894531,0.940675675868988,0.4410896301269531,0.4142906367778778,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809875488281,0.9062169790267944,0.3997851908206939,0.2775466740131378,298.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9811706542969,0.9311864972114564,0.4295404851436615,0.4035508036613464,298.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.98052978515625,0.8605844974517822,0.3428682088851928,1.5313340425491333,296.9817810058594,284.95001220703125,300.47235107421875,295.71112060546875,299.42877197265625,298.495361328125,296.9866638183594,1.0,0.6719658970832825,1.0,1.0,0.840323805809021,1.0,-3.7291102409362793,1.7602368593215942,1.9688732624053955,0.9127703905105592,1.0,0.050000000745058,0.0,158.35272216796875,242.0,9197.1064453125,0.0,3961.788330078125,1.0,283.1499938964844,296.04205322265625,298.7177734375,299.4339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017012178897857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.816650390625,0.0,20.0830135345459,1895.4371337890625,0.0,118.873046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658540,298.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0455627441406,0.9990000128746032,0.7551920413970947,0.4935693442821502,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0451354980469,0.9367915391921996,0.4501770734786987,0.4229464530944824,298.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0448913574219,0.9030182957649232,0.4082998037338257,0.2835497260093689,298.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0450744628906,0.927306056022644,0.4384105801582336,0.4120070040225982,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0444641113281,0.8578049540519714,0.3502203822135925,1.5648045539855957,297.0456237792969,284.95001220703125,300.4893798828125,295.7211303710937,299.44354248046875,298.50787353515625,297.05029296875,1.0,0.6880972385406494,1.0,1.0,0.8443862795829773,1.0,-3.815586566925049,1.801297903060913,2.014288663864136,0.9345096945762634,1.0,0.050000000745058,0.0,167.03042602539062,242.0,9224.1220703125,0.0,4252.900390625,1.0,283.1499938964844,296.0848999023437,298.7276916503906,299.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023530542850494,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.528564453125,0.0,20.0830135345459,1895.4371337890625,0.0,119.93206787109376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
