time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658600,298.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.10748291015625,0.9990000128746032,0.766472578048706,0.5086202025413513,298.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.933303952217102,0.4593302011489868,0.4316625297069549,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1068115234375,0.9002482891082764,0.4168772995471954,0.2895956635475158,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10699462890625,0.9238494634628296,0.447342187166214,0.4205196499824524,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1064147949219,0.8553521633148193,0.3576163351535797,1.5984631776809692,297.1075134277344,284.95001220703125,300.5067749023437,295.7314453125,299.4582824707031,298.5201110839844,297.11199951171875,1.0,0.7042434811592102,1.0,1.0,0.8484487533569336,1.0,-3.902211427688599,1.842353582382202,2.0598578453063965,0.9561912417411804,1.0,0.050000000745058,0.0,175.88145446777344,260.0,9250.099609375,0.0,4558.06591796875,1.0,283.1499938964844,296.1268310546875,298.7378234863281,299.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029796183109283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.9755859375,0.0,20.0830135345459,1895.4371337890625,0.0,120.9482192993164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658660,298.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.16754150390625,0.9990000128746032,0.7778100967407227,0.5233957171440125,298.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1671142578125,0.930222988128662,0.4685511291027069,0.4404405355453491,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1669311523437,0.8978304862976074,0.4255196452140808,0.2956855893135071,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1670837402344,0.9208196997642516,0.4563373625278473,0.4290904402732849,298.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1665344238281,0.8532195091247559,0.365059494972229,1.6323246955871582,297.1676025390625,284.95001220703125,300.5244445800781,295.7420349121094,299.47296142578125,298.5321960449219,297.171875,1.0,0.7203702926635742,1.0,1.0,0.8532969951629639,1.0,-3.988956928253174,1.8832322359085083,2.105724811553955,0.9776704907417296,1.0,0.050000000745058,0.0,184.8871459960937,260.0,9275.2744140625,0.0,4877.44580078125,1.0,283.1499938964844,296.16766357421875,298.7481384277344,299.4713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303577572107315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.13330078125,0.0,20.0830135345459,1895.4371337890625,0.0,121.9163818359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658720,298.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.22589111328125,0.9990000128746032,0.7892146706581116,0.5378122329711914,298.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2254638671875,0.9275811910629272,0.4778412282466888,0.4492805898189544,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.8957844972610474,0.4342280924320221,0.3018195033073425,298.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.22540283203125,0.918241322040558,0.4653975367546081,0.4377194344997406,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2248840332031,0.8514216542243958,0.3725526034832001,1.6663964986801147,297.22589111328125,284.95001220703125,300.5424499511719,295.7528991699219,299.4876708984375,298.5441589355469,297.22998046875,1.0,0.7364513278007507,1.0,1.0,0.8581451773643494,1.0,-4.075733661651611,1.9240565299987795,2.151677131652832,0.9990888237953186,1.0,0.050000000745058,0.0,194.0092163085937,278.0,9299.7890625,0.0,5210.841796875,1.0,283.1499938964844,296.2074279785156,298.7587280273437,299.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041461110115051,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.998046875,0.0,20.0830135345459,1895.4371337890625,0.0,122.83547973632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658780,298.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2825622558594,0.9990000128746032,0.8006928563117981,0.5518195629119873,298.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2821350097656,0.9253823757171632,0.4872021973133087,0.4581831991672516,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2819519042969,0.8941095471382141,0.4430043697357178,0.3079977631568908,298.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2821044921875,0.9161102771759032,0.4745242893695831,0.4464071094989776,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2816162109375,0.8499549627304077,0.3800980448722839,1.700684905052185,297.2825622558594,284.95001220703125,300.56072998046875,295.7640075683594,299.5024719238281,298.5559997558594,297.2864990234375,1.0,0.7524704933166504,1.0,1.0,0.8629933595657349,1.0,-4.162489414215088,1.964823126792908,2.1976664066314697,1.0204533338546753,1.0,0.050000000745058,0.0,203.2192230224609,278.0,9323.732421875,0.0,5558.18212890625,1.0,283.1499938964844,296.24609375,298.7695617675781,299.4970092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046868741512298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.58203125,0.0,20.0830135345459,1895.4371337890625,0.0,123.70841979980467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658840,298.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3376770019531,0.9990000128746032,0.8122496008872986,0.5653782486915588,298.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3372802734375,0.9236200451850892,0.4966347813606262,0.4671480655670166,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.33709716796875,0.892798662185669,0.4518492519855499,0.3142201602458954,298.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.33721923828125,0.9144128561019896,0.4837184846401214,0.4551532864570617,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3367614746094,0.8488112688064575,0.3876973986625671,1.735193133354187,297.3376770019531,284.95001220703125,300.57928466796875,295.7753601074219,299.517333984375,298.5678405761719,297.3414611816406,1.0,0.7684148550033569,1.0,1.0,0.8678416013717651,1.0,-4.249180793762207,2.005521297454834,2.243659496307373,1.0417628288269043,1.0,0.050000000745058,0.0,212.49124145507807,296.0,9347.134765625,0.0,5919.39501953125,1.0,283.1499938964844,296.2837829589844,298.7806396484375,299.5101623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305202841758728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.9072265625,0.0,20.0830135345459,1895.4371337890625,0.0,124.54021453857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658900,298.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.39129638671875,0.9990000128746032,0.8238898515701294,0.5784602761268616,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.39093017578125,0.9222815632820128,0.5061417818069458,0.4761770665645599,298.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3907470703125,0.8918418884277344,0.4607655107975006,0.3204880952835083,298.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.390869140625,0.9131304621696472,0.4929828643798828,0.4639596939086914,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.39044189453125,0.8479799628257751,0.3953534960746765,1.7699304819107056,297.39129638671875,284.95001220703125,300.5980834960937,295.78692626953125,299.5323181152344,298.5796203613281,297.3949279785156,1.0,0.7842774391174316,1.0,1.0,0.8726897835731506,1.0,-4.335791110992432,2.04615330696106,2.289637804031372,1.0630217790603638,1.0,0.050000000745058,0.0,221.80352783203125,296.0,9370.06640625,0.0,6294.49755859375,1.0,283.1499938964844,296.3204650878906,298.7919921875,299.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056973814964294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.9833984375,0.0,20.0830135345459,1895.4371337890625,0.0,125.33643341064452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17658960,298.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.44354248046875,0.9990000128746032,0.8356136083602905,0.5910628437995911,298.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.44317626953125,0.921337068080902,0.5157216787338257,0.4852682054042816,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4430236816406,0.8912150859832764,0.46975177526474,0.326800137758255,298.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.443115234375,0.9122293591499328,0.5023160576820374,0.4728245139122009,298.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.8474389910697937,0.4030658602714538,1.8048921823501587,297.44354248046875,284.95001220703125,300.6171569824219,295.7987060546875,299.5473327636719,298.5914001464844,297.4470520019531,1.0,0.8000550866127014,1.0,1.0,0.8782114386558533,1.0,-4.422305107116699,2.08659029006958,2.33571457862854,1.0841057300567627,1.0,0.050000000745058,0.0,231.14288330078125,314.0,9392.466796875,0.0,6683.552734375,1.0,283.1499938964844,296.3562927246094,298.8035583496094,299.5370483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061739802360534,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.836669921875,0.0,20.0830135345459,1895.4371337890625,0.0,126.102783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659020,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4944763183594,0.9990000128746032,0.8474245071411133,0.6031712293624878,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4941101074219,0.9207701086997986,0.525377094745636,0.4944232702255249,298.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.49395751953125,0.8909057974815369,0.4788106679916382,0.3331576883792877,298.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4940490722656,0.9116902947425842,0.5117205381393433,0.481749564409256,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.49365234375,0.8471767902374268,0.4108369052410126,1.840087294578552,297.4944763183594,284.95001220703125,300.63641357421875,295.8106689453125,299.5624389648437,298.6031799316406,297.4978332519531,1.0,0.8157455325126648,1.0,1.0,0.8837330937385559,1.0,-4.508721828460693,2.12695574760437,2.3817660808563232,1.105136752128601,1.0,0.050000000745058,0.0,240.4928131103516,314.0,9414.451171875,0.0,7086.63916015625,1.0,283.1499938964844,296.39129638671875,298.8153686523437,299.55078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066355884075165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.4716796875,0.0,20.0830135345459,1895.4371337890625,0.0,126.8442153930664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659080,298.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5441589355469,0.9990000128746032,0.8593235611915588,0.6147891283035278,298.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438232421875,0.9205549955368042,0.5351085662841797,0.5036424398422241,298.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5436706542969,0.8908933401107788,0.4879429042339325,0.3395609259605407,298.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5437927246094,0.911486566066742,0.5211970806121826,0.4907349944114685,298.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5433959960937,0.8471750020980835,0.418667584657669,1.87551748752594,297.5441589355469,284.95001220703125,300.6558837890625,295.82281494140625,299.5776672363281,298.6149597167969,297.54742431640625,1.0,0.831350564956665,1.0,1.0,0.8892547488212585,1.0,-4.595048427581787,2.167262554168701,2.427785873413086,1.126126408576965,1.0,0.050000000745058,0.0,249.8440856933593,332.0,9436.048828125,0.0,7503.9111328125,1.0,283.1499938964844,296.42547607421875,298.827392578125,299.564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070845603942871,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.907470703125,0.0,20.0830135345459,1895.4371337890625,0.0,127.56452178955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659140,298.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5927124023437,0.9990000128746032,0.8713119029998779,0.6259180307388306,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5923767089844,0.9206709265708924,0.5449172854423523,0.5129262804985046,298.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5922241210937,0.891160786151886,0.4971495270729065,0.3460102379322052,298.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.59234619140625,0.9115976691246032,0.5307467579841614,0.4997814297676086,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.59197998046875,0.8474187850952148,0.4265587925910949,1.911185383796692,297.5927124023437,284.95001220703125,300.6755676269531,295.83514404296875,299.5929870605469,298.62677001953125,297.5958557128906,1.0,0.8468723893165588,1.0,1.0,0.8947763442993164,1.0,-4.681293964385986,2.2075157165527344,2.473778247833252,1.147077560424805,1.0,0.050000000745058,0.0,259.18731689453125,332.0,9457.291015625,0.0,7935.5263671875,1.0,283.1499938964844,296.4589233398437,298.8395690917969,299.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075225949287414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.151611328125,0.0,20.0830135345459,1895.4371337890625,0.0,128.26654052734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659200,298.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6401672363281,0.9990000128746032,0.8833900690078735,0.6365699768066406,298.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6398620605469,0.9210946559906006,0.5548040866851807,0.5222753286361694,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6397399902344,0.891688346862793,0.506431519985199,0.3525060713291168,298.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63983154296875,0.9120017886161804,0.5403704047203064,0.5088893175125122,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.63946533203125,0.8478911519050598,0.4345115423202514,1.947093844413757,297.6401672363281,284.95001220703125,300.6954040527344,295.8475952148437,299.6083984375,298.6386108398437,297.6432189941406,1.0,0.86231529712677,1.0,1.0,0.900297999382019,1.0,-4.767475605010986,2.247725009918213,2.5197508335113525,1.1679953336715698,1.0,0.050000000745058,0.0,268.5181579589844,350.0,9478.1923828125,0.0,8381.724609375,1.0,283.1499938964844,296.49169921875,298.8519592285156,299.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079511821269989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2216796875,0.0,20.0830135345459,1895.4371337890625,0.0,128.9526824951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659260,298.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6866149902344,0.9990000128746032,0.8955588936805725,0.6467517018318176,298.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6863098144531,0.9218087196350098,0.5647702813148499,0.5316904187202454,298.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6861877441406,0.892460823059082,0.5157899856567383,0.3590490221977234,298.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.686279296875,0.912683606147766,0.5500692129135132,0.5180595517158508,298.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6859436035156,0.8485793471336365,0.4425268471240997,1.983246922492981,297.6866149902344,284.95001220703125,300.7154235839844,295.8601989746094,299.6238708496094,298.65045166015625,297.6895446777344,1.0,0.8776838183403015,1.0,1.0,0.9063024520874025,1.0,-4.853610992431641,2.287820339202881,2.565790891647339,1.188806653022766,1.0,0.050000000745058,0.0,277.8309326171875,350.0,9498.7412109375,0.0,8842.73828125,1.0,283.1499938964844,296.5238037109375,298.8644714355469,299.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083713352680206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.125244140625,0.0,20.0830135345459,1895.4371337890625,0.0,129.6246795654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659320,298.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320556640625,0.9990000128746032,0.9078183770179749,0.6564776301383972,298.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7317810058594,0.9227935075759888,0.5748165249824524,0.5411720871925354,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7316589355469,0.8934611082077026,0.5252255201339722,0.3656394183635711,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.73175048828125,0.9136264324188232,0.5598437190055847,0.5272924900054932,298.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7314147949219,0.8494691252708435,0.4506053626537323,2.019646167755127,297.7320861816406,284.95001220703125,300.7355651855469,295.8729248046875,299.6394348144531,298.662353515625,297.73492431640625,1.0,0.8929835557937622,1.0,1.0,0.9123068451881408,1.0,-4.939720153808594,2.327890157699585,2.611830234527588,1.2095946073532104,1.0,0.050000000745058,0.0,287.1239318847656,368.0,9518.986328125,0.0,9318.8564453125,1.0,283.1499938964844,296.5553283691406,298.8771057128906,299.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087836802005768,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.8720703125,0.0,20.0830135345459,1895.4371337890625,0.0,130.2835235595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659380,298.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7766418457031,0.9990000128746032,0.9201708436012268,0.665751576423645,298.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7763671875,0.9240380525588988,0.5849454402923584,0.5507224202156067,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7762451171875,0.8946793079376221,0.5347406268119812,0.3722787201404571,298.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7763366699219,0.9148221611976624,0.5696963667869568,0.5365900993347168,298.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7760009765625,0.8505527377128601,0.4587490856647491,2.0562996864318848,297.7766418457031,284.95001220703125,300.7558288574219,295.8857727050781,299.65509033203125,298.6742858886719,297.7794189453125,1.0,0.9082193970680236,1.0,1.0,0.9183112382888794,1.0,-5.025825500488281,2.367950439453125,2.657874822616577,1.2303705215454102,1.0,0.050000000745058,0.0,296.3920288085937,368.0,9538.9638671875,0.0,9810.3583984375,1.0,283.1499938964844,296.5862731933594,298.8898620605469,299.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309188961982727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.468017578125,0.0,20.0830135345459,1895.4371337890625,0.0,130.93043518066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659440,298.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8203430175781,0.9990000128746032,0.9326128959655762,0.6746017336845398,298.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820068359375,0.9255164265632628,0.5951546430587769,0.5603392124176025,298.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8199768066406,0.8960931301116943,0.5443331599235535,0.3789653778076172,298.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200378417969,0.9162486791610718,0.5796250700950623,0.5459503531455994,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8197631835937,0.8518118858337402,0.4669563770294189,2.0931994915008545,297.8203430175781,284.95001220703125,300.7762145996094,295.898681640625,299.6708068847656,298.686279296875,297.82305908203125,1.0,0.9233985543251038,1.0,1.0,0.9243156909942628,1.0,-5.111943244934082,2.408010244369507,2.7039332389831543,1.2511398792266846,1.0,0.050000000745058,0.0,305.64019775390625,386.0,9558.654296875,0.0,10317.6015625,1.0,283.1499938964844,296.6166687011719,298.9027099609375,299.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095873892307281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.929443359375,0.0,20.0830135345459,1895.4371337890625,0.0,131.56590270996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659500,298.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8632507324219,0.9990000128746032,0.9451470375061036,0.6830305457115173,298.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8630065917969,0.927220582962036,0.6054469347000122,0.5700249075889587,298.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8628845214844,0.8976960182189941,0.5540056228637695,0.3857010900974273,298.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.86297607421875,0.9179009199142456,0.5896323323249817,0.5553753972053528,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8626708984375,0.8532421588897705,0.4752293229103088,2.130354881286621,297.8632507324219,284.95001220703125,300.7967224121094,295.9117126464844,299.68658447265625,298.6982727050781,297.86590576171875,1.0,0.9385257363319396,1.0,1.0,0.9303200840950012,1.0,-5.19809627532959,2.448080062866211,2.750016450881958,1.2719078063964844,1.0,0.050000000745058,0.0,314.8642883300781,386.0,9578.091796875,0.0,10840.9013671875,1.0,283.1499938964844,296.6465759277344,298.9156494140625,299.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099797070026397,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.259521484375,0.0,20.0830135345459,1895.4371337890625,0.0,132.19102478027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659560,298.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9053649902344,0.9990000128746032,0.9577724933624268,0.6910533308982849,298.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9051208496094,0.9291341304779052,0.6158223748207092,0.579779326915741,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.905029296875,0.8994749188423157,0.5637580752372742,0.3924857676029205,298.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.90509033203125,0.9197659492492676,0.5997182130813599,0.564865231513977,298.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9048156738281,0.8548334836959839,0.483568012714386,2.167765617370605,297.9053649902344,284.95001220703125,300.8172607421875,295.9247741699219,299.702392578125,298.7103271484375,297.907958984375,1.0,0.9536067247390748,1.0,1.0,0.93694669008255,1.0,-5.284302711486816,2.4880824089050293,2.796220302581787,1.292593479156494,1.0,0.050000000745058,0.0,324.0655212402344,404.0,9597.244140625,0.0,11380.615234375,1.0,283.1499938964844,296.676025390625,298.9286804199219,299.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103665113449096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.464599609375,0.0,20.0830135345459,1895.4371337890625,0.0,132.8068084716797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659620,298.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9467468261719,0.9990000128746032,0.9704904556274414,0.6986784934997559,298.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9465026855469,0.9312455654144288,0.6262825727462769,0.5896039605140686,298.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9464111328125,0.901421308517456,0.5735921263694763,0.3993204236030578,298.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.94647216796875,0.9218349456787108,0.6098842024803162,0.5744211673736572,298.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9462280273437,0.856580376625061,0.491973727941513,2.2054367065429688,297.9467468261719,284.95001220703125,300.837890625,295.9378967285156,299.7182922363281,298.7224426269531,297.9492492675781,1.0,0.9686468839645386,1.0,1.0,0.9435732960700988,1.0,-5.370583534240723,2.528114080429077,2.8424692153930664,1.313288331031799,1.0,0.050000000745058,0.0,333.2433166503906,404.0,9616.1669921875,0.0,11937.1171875,1.0,283.1499938964844,296.7049865722656,298.9417419433594,299.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107483685016632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.546142578125,0.0,20.0830135345459,1895.4371337890625,0.0,133.4142303466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659680,298.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9874267578125,0.9990000128746032,0.9832993745803832,0.7059230804443359,298.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9872131347656,0.9335370659828186,0.6368266344070435,0.5994979739189148,298.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.98712158203125,0.9035263061523438,0.5835068821907043,0.4062044322490692,298.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9871826171875,0.9240930676460266,0.6201295852661133,0.5840423703193665,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9869384765625,0.8584732413291931,0.5004459023475647,2.243365526199341,297.9874572753906,284.95001220703125,300.85858154296875,295.9510498046875,299.73419189453125,298.7345886230469,297.9898986816406,1.0,0.9836516976356506,1.0,1.0,0.9501998424530028,1.0,-5.4569525718688965,2.568187713623047,2.8887648582458496,1.3340026140213013,1.0,0.050000000745058,0.0,342.400634765625,410.0,9634.861328125,0.0,12510.7880859375,1.0,283.1499938964844,296.7335510253906,298.9548645019531,299.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111258447170257,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.513671875,0.0,20.0830135345459,1895.4371337890625,0.0,134.0142059326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659740,299.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0265197753906,0.9990000128746032,0.9961947798728944,0.7091453671455383,298.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0263366699219,0.9378104209899902,0.6474308371543884,0.6093939542770386,298.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0262451171875,0.9074627757072448,0.5934783816337585,0.4130879044532776,298.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0263061523437,0.928344428539276,0.630430281162262,0.5936613082885742,298.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.02606201171875,0.8619272112846375,0.50896155834198,2.2812297344207764,298.02655029296875,284.95001220703125,300.8792724609375,295.9642333984375,299.74951171875,298.7455749511719,298.0287780761719,1.0,0.997080147266388,1.0,1.0,0.9568264484405518,1.0,-5.538431644439697,2.605884313583374,2.9325473308563232,1.3537441492080688,1.0,0.050000000745058,0.0,349.6604919433594,410.0,9651.5537109375,0.0,13054.4892578125,1.0,283.1499938964844,296.7616271972656,298.9679870605469,299.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114995658397674,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.34228515625,0.0,20.0830135345459,1895.4371337890625,0.0,134.6077117919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659800,299.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.05816650390625,0.9990000128746032,1.0,0.6867580413818359,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0580749511719,0.9546221494674684,0.6579381823539734,0.6188861727714539,298.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0580139160156,0.9241015315055848,0.6033496856689453,0.4196702241897583,298.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0580444335937,0.9454493522644044,0.640629768371582,0.6028720736503601,298.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.05792236328125,0.8758053183555603,0.517380952835083,2.317129611968994,298.0581970214844,284.95001220703125,300.8999938964844,295.9774169921875,299.76171875,298.7510986328125,298.0593566894531,1.0,1.0,1.0,1.0,0.9634530544281006,1.0,-5.58547830581665,2.626871347427368,2.9586069583892822,1.3666080236434937,1.0,0.050000000745058,0.0,344.0298156738281,410.0,9656.7724609375,0.0,13280.552734375,1.0,283.1499938964844,296.7885131835937,298.98114013671875,299.7392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118687868118286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.73486328125,0.0,20.0830135345459,1895.4371337890625,0.0,135.193603515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659860,299.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0788879394531,0.9990000128746032,1.0,0.6514794230461121,298.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.9764444828033448,0.6683736443519592,0.6280726194381714,298.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0788269042969,0.9484654068946838,0.6131437420845032,0.4260232746601105,298.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.078857421875,0.968294620513916,0.6507541537284851,0.6117733120918274,298.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0787353515625,0.8962453603744507,0.5257433652877808,2.351609945297241,298.0789489746094,284.95001220703125,300.92071533203125,295.9906005859375,299.7737121582031,298.75592041015625,298.0800476074219,1.0,1.0,1.0,1.0,0.970429301261902,1.0,-5.614024639129639,2.6395158767700195,2.974508762359619,1.3729256391525269,1.0,0.050000000745058,0.0,332.0946960449219,410.0,9658.513671875,0.0,13337.47265625,1.0,283.1499938964844,296.8119201660156,298.99420166015625,299.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122250139713287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.92138671875,0.0,20.0830135345459,1895.4371337890625,0.0,135.75843811035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659920,299.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0984802246094,0.9990000128746032,1.0,0.6152189373970032,298.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0984802246094,0.9960651397705078,0.6788424253463745,0.6372768878936768,298.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.09844970703125,0.9724558591842652,0.6229662895202637,0.432386040687561,298.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0984802246094,0.9893224835395812,0.6609083414077759,0.6206893920898438,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0983581542969,0.9198858141899108,0.534152090549469,2.3862428665161133,298.0985717773437,284.95001220703125,300.9414367675781,296.0037536621094,299.785888671875,298.7611083984375,298.099609375,1.0,1.0,1.0,1.0,0.9774055480957032,1.0,-5.641576766967773,2.651723861694336,2.9898526668548584,1.3790125846862793,1.0,0.050000000745058,0.0,320.4747009277344,410.0,9664.9423828125,0.0,13391.9423828125,1.0,283.1499938964844,296.8315124511719,299.00714111328125,299.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125496506690979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.9931640625,0.0,20.0830135345459,1895.4371337890625,0.0,136.2728729248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17659980,299.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1164855957031,0.9990000128746032,1.0,0.5935662388801575,298.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1164855957031,0.9990000128746032,0.6893398761749268,0.6250538229942322,298.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.116455078125,0.9872624278068542,0.6327674984931946,0.4389287233352661,298.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1164855957031,0.9990000128746032,0.6710450053215027,0.6250356435775757,298.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.11639404296875,0.9381876587867736,0.5425511002540588,2.4220962524414062,298.1165771484375,284.95001220703125,300.96209716796875,296.01690673828125,299.7984924316406,298.7672424316406,298.1173095703125,1.0,1.0,1.0,1.0,0.9843817949295044,1.0,-5.656974315643311,2.6580264568328857,2.998948097229004,1.3829072713851929,1.0,0.050000000745058,0.0,313.93170166015625,410.0,9671.298828125,0.0,13422.3564453125,1.0,283.1499938964844,296.84844970703125,299.0198669433594,299.781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128271698951721,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.3447265625,0.0,20.0830135345459,1895.4371337890625,0.0,136.71229553222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660040,299.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1310119628906,0.9990000128746032,1.0,0.5818210244178772,298.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1310119628906,0.9990000128746032,0.699929416179657,0.6126855611801147,298.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1310119628906,0.9962961673736572,0.6425564289093018,0.4455584287643432,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1310119628906,0.9990000128746032,0.6812359690666199,0.6126855611801147,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1309509277344,0.9506129622459412,0.5509462952613831,2.4585516452789307,298.131103515625,284.95001220703125,300.98272705078125,296.02996826171875,299.8113708496094,298.7738037109375,298.1317749023437,1.0,1.0,1.0,1.0,0.9913580417633056,1.0,-5.665231704711914,2.661205291748047,3.0040266513824463,1.3841041326522827,1.0,0.050000000745058,0.0,310.4263000488281,410.0,9676.6728515625,0.0,13437.94140625,1.0,283.1499938964844,296.86358642578125,299.032470703125,299.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130546510219574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.18994140625,0.0,20.0830135345459,1895.4371337890625,0.0,137.0723419189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660100,299.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1449584960937,0.9990000128746032,1.0,0.5720034241676331,298.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1449584960937,0.9990000128746032,0.7106162309646606,0.6023471355438232,298.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1449584960937,0.9990000128746032,0.6523911952972412,0.4448915421962738,298.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1449584960937,0.9990000128746032,0.6915308833122253,0.6023471355438232,298.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1448974609375,0.961479663848877,0.5593752264976501,2.49524474143982,298.1450500488281,284.95001220703125,301.0032958984375,296.0429992675781,299.8241882324219,298.7802734375,298.1456604003906,1.0,1.0,1.0,1.0,0.9983342885971068,1.0,-5.671928405761719,2.6636316776275635,3.008296728134156,1.385162115097046,1.0,0.050000000745058,0.0,307.5676574707031,410.0,9683.4228515625,0.0,13450.9140625,1.0,283.1499938964844,296.8772277832031,299.0450439453125,299.80908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132330477237701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.61328125,0.0,20.0830135345459,1895.4371337890625,0.0,137.35458374023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660160,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1582946777344,0.9990000128746032,1.0,0.5636917352676392,298.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1582946777344,0.9990000128746032,0.7213678359985352,0.5935945510864258,298.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1582946777344,0.9990000128746032,0.6623167991638184,0.4384269118309021,298.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1582946777344,0.9990000128746032,0.7018943428993225,0.5935945510864258,298.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.15826416015625,0.970955729484558,0.5678327679634094,2.5321602821350098,298.15838623046875,284.95001220703125,301.0237731933594,296.0559387207031,299.8370666503906,298.7867736816406,298.15899658203125,1.0,1.0,0.9947198033332824,0.9947198033332824,0.9986674189567566,1.0,-5.677519798278809,2.665816068649292,3.011703968048096,1.3860673904418943,1.0,0.050000000745058,0.0,305.1737976074219,410.0,9690.642578125,0.0,13461.7529296875,1.0,283.1499938964844,296.8899230957031,299.0575561523437,299.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133742213249206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7802734375,0.0,20.0830135345459,1895.4371337890625,0.0,137.57789611816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660220,299.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.17144775390625,0.9990000128746032,1.0,0.5553271770477295,298.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.17144775390625,0.9990000128746032,0.7321882247924805,0.5847862362861633,298.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17144775390625,0.9990000128746032,0.6723340749740601,0.431921124458313,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17144775390625,0.9990000128746032,0.7123271822929382,0.5847862362861633,298.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714172363281,0.9798818230628968,0.5763272047042847,2.5692286491394043,298.1715393066406,284.95001220703125,301.0441589355469,296.0687866210937,299.84979248046875,298.7930908203125,298.172119140625,1.0,1.0,0.9894395470619202,0.9894395470619202,0.9990005493164062,1.0,-5.683052062988281,2.667967796325684,3.0150842666625977,1.386972427368164,1.0,0.050000000745058,0.0,302.8013000488281,410.0,9698.212890625,0.0,13472.4423828125,1.0,283.1499938964844,296.9019775390625,299.070068359375,299.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134872913360595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.7841796875,0.0,20.0830135345459,1895.4371337890625,0.0,137.7566680908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660280,299.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1844177246094,0.9990000128746032,1.0,0.5469104647636414,298.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1844177246094,0.9990000128746032,0.7430714964866638,0.5759230852127075,298.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1844177246094,0.9990000128746032,0.6824247241020203,0.4253748059272766,298.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1844177246094,0.9990000128746032,0.7228211164474487,0.5759230852127075,298.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.18438720703125,0.9882033467292786,0.5848569273948669,2.606451272964477,298.1845092773437,284.95001220703125,301.0644226074219,296.0815124511719,299.8624267578125,298.7992858886719,298.1850891113281,1.0,1.0,0.9841593503952026,0.9841593503952026,0.999333679676056,1.0,-5.688526153564453,2.670073986053467,3.0184521675109863,1.387845158576965,1.0,0.050000000745058,0.0,300.4494934082031,410.0,9705.865234375,0.0,13482.9951171875,1.0,283.1499938964844,296.9136657714844,299.0826110839844,299.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135860860347748,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.69580078125,0.0,20.0830135345459,1895.4371337890625,0.0,137.91285705566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660340,299.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1972351074219,0.9990000128746032,1.0,0.5384402871131897,298.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1972351074219,0.9990000128746032,0.7540181875228882,0.5670035481452942,298.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1972351074219,0.9990000128746032,0.6925836801528931,0.418786883354187,298.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1972351074219,0.9990000128746032,0.7333753108978271,0.5670035481452942,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1972351074219,0.9958913922309875,0.593423068523407,2.64383316040039,298.19732666015625,284.95001220703125,301.0845947265625,296.0941467285156,299.8749084472656,298.8053894042969,298.19793701171875,1.0,1.0,0.9788791537284852,0.9788791537284852,0.9996668696403505,1.0,-5.693942070007324,2.672133684158325,3.021808385848999,1.388684868812561,1.0,0.050000000745058,0.0,298.11871337890625,410.0,9713.525390625,0.0,13493.4111328125,1.0,283.1499938964844,296.92510986328125,299.0951232910156,299.8622436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136785328388214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.5390625,0.0,20.0830135345459,1895.4371337890625,0.0,138.05897521972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660400,299.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5335620641708374,298.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,0.7650046944618225,0.5618665814399719,298.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,0.7027827501296997,0.4149927496910095,298.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,0.7439656853675842,0.5618665814399719,298.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,0.6020176410675049,2.664907932281494,298.21014404296875,284.95001220703125,301.1045837402344,296.10662841796875,299.8879699707031,298.81268310546875,298.210693359375,1.0,1.0,0.9735988974571228,0.9735988974571228,1.0,1.0,-5.697037696838379,2.6730451583862305,3.0239925384521484,1.389068365097046,1.0,0.050000000745058,0.0,296.8103942871094,410.0,9721.330078125,0.0,13498.375,1.0,283.1499938964844,296.9364318847656,299.10760498046875,299.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137747049331665,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.359375,0.0,20.0830135345459,1895.4371337890625,0.0,138.21096801757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660460,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2226867675781,0.9990000128746032,1.0,0.5335638523101807,298.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2226867675781,0.9990000128746032,0.7760100364685059,0.56186842918396,298.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2226867675781,0.9990000128746032,0.7130006551742554,0.4149940907955169,298.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2226867675781,0.9990000128746032,0.7545718550682068,0.56186842918396,298.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2226867675781,0.9990000128746032,0.6106418967247009,2.66526198387146,298.2227783203125,284.95001220703125,301.1244201660156,296.11895751953125,299.90185546875,298.8217163085937,298.22332763671875,1.0,1.0,0.968155324459076,0.968155324459076,1.0,1.0,-5.696971416473389,2.6724753379821777,3.024496078491211,1.388588786125183,1.0,0.050000000745058,0.0,296.8129272460937,410.0,9729.2431640625,0.0,13499.1875,1.0,283.1499938964844,296.94781494140625,299.1199951171875,299.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138790428638458,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.203125,0.0,20.0830135345459,1895.4371337890625,0.0,138.3758087158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
