time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660520,299.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.23504638671875,0.9990000128746032,1.0,0.5335639715194702,298.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.23504638671875,0.9990000128746032,0.7870485186576843,0.5618685483932495,298.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.23504638671875,0.9990000128746032,0.723251223564148,0.4149941802024841,298.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.23504638671875,0.9990000128746032,0.7652075886726379,0.5618685483932495,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.23504638671875,0.9990000128746032,0.6193141341209412,2.665262460708618,298.2351379394531,284.95001220703125,301.14410400390625,296.13116455078125,299.9154052734375,298.8303527832031,298.23565673828125,1.0,1.0,0.962711751461029,0.962711751461029,1.0,1.0,-5.696971893310547,2.6719326972961426,3.0250391960144043,1.3880339860916138,1.0,0.050000000745058,0.0,296.8115234375,410.0,9736.87109375,0.0,13499.189453125,1.0,283.1499938964844,296.9592590332031,299.1322631835937,299.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139960169792175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.04736328125,0.0,20.0830135345459,1895.4371337890625,0.0,138.56056213378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660580,299.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2471618652344,0.9990000128746032,1.0,0.533564031124115,298.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2471618652344,0.9990000128746032,0.7981266975402832,0.5618686079978943,298.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2471618652344,0.9990000128746032,0.7335398197174072,0.4149942398071289,298.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2471618652344,0.9990000128746032,0.7758784294128418,0.5618686079978943,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2471618652344,0.9990000128746032,0.6280319094657898,2.6652626991271973,298.24725341796875,284.95001220703125,301.16357421875,296.1431579589844,299.9287414550781,298.8386535644531,298.2477722167969,1.0,1.0,0.9572681784629822,0.9572681784629822,1.0,1.0,-5.696972370147705,2.6713671684265137,3.0256052017211914,1.3874568939208984,1.0,0.050000000745058,0.0,296.8101501464844,410.0,9744.3486328125,0.0,13499.1904296875,1.0,283.1499938964844,296.9706420898437,299.1443786621094,299.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141263723373413,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.83740234375,0.0,20.0830135345459,1895.4371337890625,0.0,138.76644897460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660640,299.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2590637207031,0.9990000128746032,1.0,0.5335640907287598,298.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2590637207031,0.9990000128746032,0.8092472553253174,0.5618686676025391,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2590637207031,0.9990000128746032,0.743867814540863,0.4149942696094513,298.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2590637207031,0.9990000128746032,0.7865865230560303,0.5618686676025391,298.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2590637207031,0.9990000128746032,0.6367888450622559,2.6652629375457764,298.2591857910156,284.95001220703125,301.182861328125,296.15496826171875,299.9418640136719,298.8468322753906,298.2596740722656,1.0,1.0,0.9518246054649352,0.9518246054649352,1.0,1.0,-5.696972846984863,2.6707775592803955,3.026195287704468,1.3868565559387207,1.0,0.050000000745058,0.0,296.8088073730469,410.0,9751.755859375,0.0,13499.19140625,1.0,283.1499938964844,296.9818115234375,299.15631103515625,299.9273376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142686784267425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.55078125,0.0,20.0830135345459,1895.4371337890625,0.0,138.99110412597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660700,299.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2708435058594,0.9990000128746032,1.0,0.5335640907287598,298.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2708435058594,0.9990000128746032,0.8204137086868286,0.5618686676025391,298.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2708435058594,0.9990000128746032,0.7542380690574646,0.4149942994117737,298.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2708435058594,0.9990000128746032,0.7973350286483765,0.5618686676025391,298.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2708435058594,0.9990000128746032,0.645585298538208,2.6652631759643555,298.2709350585937,284.95001220703125,301.201904296875,296.16656494140625,299.9548034667969,298.8549194335937,298.2714233398437,1.0,1.0,0.9463809728622437,0.9463809728622437,1.0,1.0,-5.6969733238220215,2.6701626777648926,3.02681040763855,1.3862316608428955,1.0,0.050000000745058,0.0,296.8074951171875,410.0,9759.0927734375,0.0,13499.1923828125,1.0,283.1499938964844,296.9927978515625,299.16802978515625,299.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144212663173675,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.1845703125,0.0,20.0830135345459,1895.4371337890625,0.0,139.23196411132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660760,299.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2824401855469,0.9990000128746032,1.0,0.5335640907287598,298.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2824401855469,0.9990000128746032,0.8316264748573303,0.5618686676025391,298.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2824401855469,0.9990000128746032,0.7646499872207642,0.4149942994117737,298.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2824401855469,0.9990000128746032,0.8081240653991699,0.5618686676025391,298.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2824401855469,0.9990000128746032,0.6544182300567627,2.6652631759643555,298.28253173828125,284.95001220703125,301.220703125,296.1779479980469,299.9676208496094,298.8628845214844,298.2830505371094,1.0,1.0,0.9411433935165404,0.9411433935165404,1.0,1.0,-5.6969733238220215,2.6695446968078613,3.027428388595581,1.3856046199798584,1.0,0.050000000745058,0.0,296.8062744140625,410.0,9766.3603515625,0.0,13499.1923828125,1.0,283.1499938964844,297.0036315917969,299.17950439453125,299.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145815432071686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.74609375,0.0,20.0830135345459,1895.4371337890625,0.0,139.48486328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660820,299.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939147949219,0.9990000128746032,1.0,0.5335640907287598,298.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939147949219,0.9990000128746032,0.8428880572319031,0.5618686676025391,298.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939147949219,0.9990000128746032,0.7751054167747498,0.4149942994117737,298.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939147949219,0.9990000128746032,0.8189560174942017,0.5618686676025391,298.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939147949219,0.9990000128746032,0.6632880568504333,2.6652631759643555,298.29400634765625,284.95001220703125,301.2392578125,296.1891174316406,299.9802551269531,298.8708190917969,298.29449462890625,1.0,1.0,0.9359057545661926,0.9359057545661926,1.0,1.0,-5.696972846984863,2.668902635574341,3.0280704498291016,1.3849544525146484,1.0,0.050000000745058,0.0,296.8050842285156,410.0,9773.5419921875,0.0,13499.1923828125,1.0,283.1499938964844,297.0142822265625,299.19073486328125,299.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147467076778412,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.236328125,0.0,20.0830135345459,1895.4371337890625,0.0,139.74542236328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660880,299.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3052062988281,0.9990000128746032,1.0,0.533564031124115,298.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3052062988281,0.9990000128746032,0.8541959524154663,0.5618686079978943,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3052062988281,0.9990000128746032,0.7856016755104065,0.4149942696094513,298.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3052062988281,0.9990000128746032,0.8298283219337463,0.5618686079978943,298.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3052062988281,0.9990000128746032,0.6721917390823364,2.6652629375457764,298.3053283691406,284.95001220703125,301.2575378417969,296.20001220703125,299.9927062988281,298.8786926269531,298.3057861328125,1.0,1.0,0.9306681752204896,0.9306681752204896,1.0,1.0,-5.696972370147705,2.668233633041382,3.0287387371063232,1.384278655052185,1.0,0.050000000745058,0.0,296.803955078125,410.0,9780.6220703125,0.0,13499.19140625,1.0,283.1499938964844,297.0248413085937,299.2016906738281,299.9759521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149166703224182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.65869140625,0.0,20.0830135345459,1895.4371337890625,0.0,140.01344299316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17660940,299.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163757324219,0.9990000128746032,1.0,0.5335639715194702,298.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163757324219,0.9990000128746032,0.8655532002449036,0.5618685483932495,298.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163757324219,0.9990000128746032,0.7961410284042358,0.4149942100048065,298.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163757324219,0.9990000128746032,0.8407437205314636,0.5618685483932495,298.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163757324219,0.9990000128746032,0.6811308264732361,2.665262460708618,298.31646728515625,284.95001220703125,301.2755432128906,296.2106628417969,300.0050048828125,298.88653564453125,298.31695556640625,1.0,1.0,0.9254305362701416,0.9254305362701416,1.0,1.0,-5.696971893310547,2.667536735534668,3.0294349193573,1.3835759162902832,1.0,0.050000000745058,0.0,296.8028869628906,410.0,9787.6005859375,0.0,13499.1904296875,1.0,283.1499938964844,297.0352478027344,299.2123718261719,299.9874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315090000629425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.0087890625,0.0,20.0830135345459,1895.4371337890625,0.0,140.28665161132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661000,299.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3273620605469,0.9990000128746032,1.0,0.5335639119148254,298.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3273620605469,0.9990000128746032,0.8769569396972656,0.5618684887886047,298.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3273620605469,0.9990000128746032,0.8067207336425781,0.4149941205978393,298.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3273620605469,0.9990000128746032,0.8516995906829834,0.5618684887886047,298.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3273620605469,0.9990000128746032,0.6901028752326965,2.665262222290039,298.32745361328125,284.95001220703125,301.2932434082031,296.2210388183594,300.0171203613281,298.8943176269531,298.32794189453125,1.0,1.0,0.9201929569244384,0.9201929569244384,1.0,1.0,-5.696970462799072,2.6668105125427246,3.0301601886749268,1.3828452825546265,1.0,0.050000000745058,0.0,296.8019104003906,410.0,9794.4658203125,0.0,13499.1884765625,1.0,283.1499938964844,297.0455017089844,299.2227783203125,299.9986267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152675032615661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.287109375,0.0,20.0830135345459,1895.4371337890625,0.0,140.56640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661060,299.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.33819580078125,0.9990000128746032,1.0,0.5335637927055359,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.33819580078125,0.9990000128746032,0.8884102702140808,0.5618683695793152,298.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.33819580078125,0.9990000128746032,0.8173432350158691,0.4149940311908722,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.33819580078125,0.9990000128746032,0.8626985549926758,0.5618683695793152,298.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.33819580078125,0.9990000128746032,0.6991094946861267,2.6652615070343018,298.3382873535156,284.95001220703125,301.31060791015625,296.2311096191406,300.029052734375,298.90203857421875,298.3387451171875,1.0,1.0,0.9149741530418396,0.9149741530418396,1.0,1.0,-5.696969509124756,2.666056156158448,3.030913114547729,1.3820878267288208,1.0,0.050000000745058,0.0,296.80096435546875,410.0,9801.21875,0.0,13499.185546875,1.0,283.1499938964844,297.0556030273437,299.23291015625,300.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154482245445251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.48779296875,0.0,20.0830135345459,1895.4371337890625,0.0,140.85108947753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661120,299.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3488464355469,0.9990000128746032,1.0,0.5335636138916016,298.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3488464355469,0.9990000128746032,0.8999091982841492,0.5618681907653809,298.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3488464355469,0.9990000128746032,0.828004777431488,0.4149939119815826,298.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3488464355469,0.9990000128746032,0.8737369775772095,0.5618681907653809,298.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3488464355469,0.9990000128746032,0.7081477642059326,2.6652607917785645,298.34893798828125,284.95001220703125,301.32763671875,296.24090576171875,300.040771484375,298.90972900390625,298.3493957519531,1.0,1.0,0.9097553491592408,0.9097553491592408,1.0,1.0,-5.696967601776123,2.6652703285217285,3.0316975116729736,1.3813000917434692,1.0,0.050000000745058,0.0,296.8001403808594,410.0,9807.8447265625,0.0,13499.1826171875,1.0,283.1499938964844,297.0655517578125,299.24273681640625,300.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156342804431915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.611328125,0.0,20.0830135345459,1895.4371337890625,0.0,141.1441192626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661180,299.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,1.0,0.5335634350776672,298.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,0.91145658493042,0.5618680119514465,298.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,0.8387076258659363,0.4149937927722931,298.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,0.8848172426223755,0.5618680119514465,298.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,0.7172192335128784,2.665259838104248,298.3594055175781,284.95001220703125,301.3443298339844,296.2503662109375,300.0522766113281,298.9173583984375,298.35986328125,1.0,1.0,0.9045365452766418,0.9045365452766418,1.0,1.0,-5.69696569442749,2.6644511222839355,3.0325145721435547,1.3804806470870972,1.0,0.050000000745058,0.0,296.79937744140625,410.0,9814.3447265625,0.0,13499.1787109375,1.0,283.1499938964844,297.07537841796875,299.2522277832031,300.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158246278762817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.650390625,0.0,20.0830135345459,1895.4371337890625,0.0,141.44375610351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661240,299.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3695983886719,0.9990000128746032,1.0,0.5335631966590881,298.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3695983886719,0.9990000128746032,0.9230490922927856,0.5618677735328674,298.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3695983886719,0.9990000128746032,0.8494486808776855,0.4149936139583587,298.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3695983886719,0.9990000128746032,0.8959364295005798,0.5618677735328674,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3695983886719,0.9990000128746032,0.7263214588165283,2.665258884429932,298.36968994140625,284.95001220703125,301.36065673828125,296.2594909667969,300.0635986328125,298.9249267578125,298.3701171875,1.0,1.0,0.899317741394043,0.899317741394043,1.0,1.0,-5.696963310241699,2.6635971069335938,3.033366203308105,1.3796278238296509,1.0,0.050000000745058,0.0,296.7986755371094,410.0,9820.70703125,0.0,13499.1748046875,1.0,283.1499938964844,297.0849914550781,299.26141357421875,300.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160210251808166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.6044921875,0.0,20.0830135345459,1895.4371337890625,0.0,141.75286865234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661300,299.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3796691894531,0.9990000128746032,1.0,0.533562958240509,298.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3796691894531,0.9990000128746032,0.9346889853477478,0.5618674755096436,298.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3796691894531,0.9990000128746032,0.8602297306060791,0.4149934351444244,298.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3796691894531,0.9990000128746032,0.9070963859558104,0.5618674755096436,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3796691894531,0.9990000128746032,0.7354557514190674,2.665257453918457,298.3797607421875,284.95001220703125,301.3765869140625,296.2682800292969,300.0746459960937,298.9324645996094,298.38018798828125,1.0,1.0,0.8940989375114441,0.8940989375114441,1.0,1.0,-5.69696044921875,2.6627068519592285,3.0342538356781006,1.378740310668945,1.0,0.050000000745058,0.0,296.7980651855469,410.0,9826.93359375,0.0,13499.169921875,1.0,283.1499938964844,297.0944519042969,299.270263671875,300.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162224888801574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.46630859375,0.0,20.0830135345459,1895.4371337890625,0.0,142.06980895996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661360,299.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3895568847656,0.9990000128746032,1.0,0.5335626602172852,298.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3895568847656,0.9990000128746032,0.9463750720024108,0.5618671774864197,298.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3895568847656,0.9990000128746032,0.8710495233535767,0.4149931967258453,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3895568847656,0.9990000128746032,0.9182958602905272,0.5618671774864197,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3895568847656,0.9990000128746032,0.7446211576461792,2.6652560234069824,298.3896179199219,284.95001220703125,301.39215087890625,296.2767028808594,300.08551025390625,298.93994140625,298.3900451660156,1.0,1.0,0.8889016509056091,0.8889016509056091,1.0,1.0,-5.696957588195801,2.6617822647094727,3.035175323486328,1.3778200149536133,1.0,0.050000000745058,0.0,296.7975769042969,410.0,9833.0166015625,0.0,13499.1640625,1.0,283.1499938964844,297.1037292480469,299.2787475585937,300.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164293467998504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.23291015625,0.0,20.0830135345459,1895.4371337890625,0.0,142.39512634277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661420,299.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9990000128746032,1.0,0.5335623621940613,298.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9990000128746032,0.9581061601638794,0.5618668794631958,298.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9990000128746032,0.8819068074226379,0.4149929583072662,298.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9990000128746032,0.9295337796211244,0.5618668794631958,298.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9990000128746032,0.7538166642189026,2.665254592895508,298.3992614746094,284.95001220703125,301.4072570800781,296.2847595214844,300.0960998535156,298.9473571777344,298.3996887207031,1.0,1.0,0.8837043046951294,0.8837043046951294,1.0,1.0,-5.696954250335693,2.660818338394165,3.0361359119415283,1.3768620491027832,1.0,0.050000000745058,0.0,296.7971496582031,410.0,9838.947265625,0.0,13499.158203125,1.0,283.1499938964844,297.1128234863281,299.2868347167969,300.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166421353816986,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.900390625,0.0,20.0830135345459,1895.4371337890625,0.0,142.7296142578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661480,299.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,1.0,0.5335620045661926,298.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.9698802828788756,0.5618664622306824,298.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.8927997350692749,0.4149926602840423,298.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.940808355808258,0.5618664622306824,298.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.7630407810211182,2.665252685546875,298.40869140625,284.95001220703125,301.4219665527344,296.2924194335937,300.1064453125,298.9546813964844,298.4090881347656,1.0,1.0,0.8785070180892944,0.8785070180892944,1.0,1.0,-5.696950435638428,2.6598129272460938,3.037137269973755,1.3758646249771118,1.0,0.050000000745058,0.0,296.7968139648437,410.0,9844.7177734375,0.0,13499.150390625,1.0,283.1499938964844,297.1217346191406,299.2945861816406,300.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168619573116302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.46728515625,0.0,20.0830135345459,1895.4371337890625,0.0,143.07505798339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661540,299.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4178161621094,0.9990000128746032,1.0,0.5335615873336792,298.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4178161621094,0.9990000128746032,0.9816998839378356,0.561866044998169,298.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4178161621094,0.9990000128746032,0.9037301540374756,0.4149923622608185,298.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4178161621094,0.9990000128746032,0.9521214962005616,0.561866044998169,298.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4178161621094,0.9990000128746032,0.772294819355011,2.665250778198242,298.4178771972656,284.95001220703125,301.43621826171875,296.2996826171875,300.11651611328125,298.96197509765625,298.41827392578125,1.0,1.0,0.8733097314834595,0.8733097314834595,1.0,1.0,-5.696946144104004,2.658764600753784,3.03818154335022,1.3748258352279663,1.0,0.050000000745058,0.0,296.7966003417969,410.0,9850.3310546875,0.0,13499.142578125,1.0,283.1499938964844,297.13043212890625,299.3019104003906,300.0846862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170869648456573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.92431640625,0.0,20.0830135345459,1895.4371337890625,0.0,143.42849731445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661600,299.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4267578125,0.9990000128746032,1.0,0.5335611701011658,298.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4267578125,0.9990000128746032,0.9935617446899414,0.5618656277656555,298.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4267578125,0.9990000128746032,0.914694845676422,0.4149920344352722,298.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4267578125,0.9990000128746032,0.9634703993797302,0.5618656277656555,298.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4267578125,0.9990000128746032,0.7815765142440796,2.6652486324310303,298.4268493652344,284.95001220703125,301.45001220703125,296.3065185546875,300.1263122558594,298.9691772460937,298.4272155761719,1.0,1.0,0.8681123852729797,0.8681123852729797,1.0,1.0,-5.696941375732422,2.6576709747314453,3.039270401000977,1.3737436532974243,1.0,0.050000000745058,0.0,296.79644775390625,410.0,9855.771484375,0.0,13499.1337890625,1.0,283.1499938964844,297.138916015625,299.3088073730469,300.09234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317318856716156,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.27197265625,0.0,20.0830135345459,1895.4371337890625,0.0,143.7926483154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661660,299.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.43536376953125,0.9990000128746032,1.0,0.5335606932640076,298.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.43536376953125,0.9990000128746032,1.0,0.5618650913238525,298.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.43536376953125,0.9990000128746032,0.92569500207901,0.4149916470050812,298.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.43536376953125,0.9990000128746032,0.974855899810791,0.5618650913238525,298.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.43536376953125,0.9990000128746032,0.7908865213394165,2.66524624824524,298.4354553222656,284.95001220703125,301.4628601074219,296.31317138671875,300.1356506347656,298.9763488769531,298.435791015625,1.0,1.0,0.8629392981529236,0.8629392981529236,1.0,1.0,-5.696936130523682,2.656535387039185,3.040400981903076,1.3726208209991455,1.0,0.050000000745058,0.0,296.79638671875,410.0,9860.8525390625,0.0,13499.1240234375,1.0,283.1499938964844,297.14715576171875,299.3153381347656,300.0995788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175305724143982,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.501953125,0.0,20.0830135345459,1895.4371337890625,0.0,144.1249542236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661720,299.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.44342041015625,0.9990000128746032,1.0,0.5335602164268494,298.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.44342041015625,0.9990000128746032,1.0,0.5618646144866943,298.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44342041015625,0.9990000128746032,0.9367275238037108,0.4149912595748901,298.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.44342041015625,0.9990000128746032,0.9862750172615052,0.5618646144866943,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.44342041015625,0.9990000128746032,0.8002220392227173,2.665243625640869,298.4434814453125,284.95001220703125,301.47442626953125,296.3198547363281,300.144287109375,298.9833984375,298.4438171386719,1.0,1.0,0.8577662110328674,0.8577662110328674,1.0,1.0,-5.696930885314941,2.655351400375366,3.0415797233581543,1.371450424194336,1.0,0.050000000745058,0.0,296.7963256835937,410.0,9865.353515625,0.0,13499.1142578125,1.0,283.1499938964844,297.15509033203125,299.3216552734375,300.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176928758621216,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.6025390625,0.0,20.0830135345459,1895.4371337890625,0.0,144.379638671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661780,299.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4508361816406,0.9990000128746032,1.0,0.5335596799850464,298.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4508361816406,0.9990000128746032,1.0,0.5618640184402466,298.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4508361816406,0.9990000128746032,0.9477911591529846,0.4149908721446991,298.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4508361816406,0.9990000128746032,0.997726559638977,0.5618640184402466,298.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4508361816406,0.9990000128746032,0.8095817565917969,2.665241003036499,298.4508972167969,284.95001220703125,301.48468017578125,296.3265686035156,300.1522521972656,298.9903564453125,298.4512023925781,1.0,1.0,0.8525931239128113,0.8525931239128113,1.0,1.0,-5.696925640106201,2.654116630554199,3.042809009552002,1.370229721069336,1.0,0.050000000745058,0.0,296.7962951660156,410.0,9869.3935546875,0.0,13499.1044921875,1.0,283.1499938964844,297.1625671386719,299.3279113769531,300.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178041577339172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.55419921875,0.0,20.0830135345459,1895.4371337890625,0.0,144.55419921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661840,299.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45770263671875,0.9990000128746032,1.0,0.5335591435432434,298.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.45770263671875,0.9990000128746032,1.0,0.5618634819984436,298.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45770263671875,0.9990000128746032,0.9588831663131714,0.4149904549121856,298.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.45770263671875,0.9990000128746032,1.0,0.5618634819984436,298.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.45770263671875,0.9990000128746032,0.8189632296562195,2.665238380432129,298.4577331542969,284.95001220703125,301.4936828613281,296.33331298828125,300.1595458984375,298.9971923828125,298.4580383300781,1.0,1.0,0.8474199771881104,0.8474199771881104,1.0,1.0,-5.696919918060303,2.652828454971313,3.04409122467041,1.3689563274383545,1.0,0.050000000745058,0.0,296.7962341308594,410.0,9873.021484375,0.0,13499.09375,1.0,283.1499938964844,297.1695556640625,299.334228515625,300.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178726434707641,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.3583984375,0.0,20.0830135345459,1895.4371337890625,0.0,144.66162109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661900,299.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4639587402344,0.9990000128746032,1.0,0.5335586071014404,298.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4639587402344,0.9990000128746032,1.0,0.5618628859519958,298.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4639587402344,0.9990000128746032,0.9700021147727966,0.4149900078773498,298.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4639587402344,0.9990000128746032,1.0,0.5618628859519958,298.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4639587402344,0.9990000128746032,0.8283651471138,2.66523551940918,298.4639892578125,284.95001220703125,301.50152587890625,296.340087890625,300.1661682128906,299.0038757324219,298.4642639160156,1.0,1.0,0.8422468900680542,0.8422468900680542,1.0,1.0,-5.696913719177246,2.651484727859497,3.045429229736328,1.36762797832489,1.0,0.050000000745058,0.0,296.7961730957031,410.0,9876.2744140625,0.0,13499.08203125,1.0,283.1499938964844,297.1759948730469,299.34063720703125,300.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179085254669189,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.0126953125,0.0,20.0830135345459,1895.4371337890625,0.0,144.71791076660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17661960,299.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4696350097656,0.9990000128746032,1.0,0.5335580110549927,298.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4696350097656,0.9990000128746032,1.0,0.5618622899055481,298.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4696350097656,0.9990000128746032,0.9811460971832277,0.414989560842514,298.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4696350097656,0.9990000128746032,1.0,0.5618622899055481,298.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4696350097656,0.9990000128746032,0.8377858400344849,2.6652326583862305,298.4696655273437,284.95001220703125,301.5082092285156,296.3468933105469,300.17218017578125,299.01043701171875,298.46990966796875,1.0,1.0,0.8371012806892395,0.8371012806892395,1.0,1.0,-5.6969075202941895,2.650089740753174,3.046817779541016,1.3662489652633667,1.0,0.050000000745058,0.0,296.7961120605469,410.0,9879.171875,0.0,13499.0703125,1.0,283.1499938964844,297.181884765625,299.34716796875,300.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179230391979217,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.5205078125,0.0,20.0830135345459,1895.4371337890625,0.0,144.7406768798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662020,299.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4747314453125,0.9990000128746032,1.0,0.5335574150085449,298.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4747314453125,0.9990000128746032,1.0,0.5618616342544556,298.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4747314453125,0.9990000128746032,0.992314338684082,0.4149890840053558,298.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4747314453125,0.9990000128746032,1.0,0.5618616342544556,298.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4747314453125,0.9990000128746032,0.8472244739532471,2.665229558944702,298.47479248046875,284.95001220703125,301.5137939453125,296.35369873046875,300.1775817871094,299.016845703125,298.4750061035156,1.0,1.0,0.8319556713104248,0.8319556713104248,1.0,1.0,-5.696900844573975,2.648634672164917,3.0482661724090576,1.364810824394226,1.0,0.050000000745058,0.0,296.7960510253906,410.0,9881.7294921875,0.0,13499.05859375,1.0,283.1499938964844,297.1872863769531,299.3537902832031,300.1405639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179245889186859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.88134765625,0.0,20.0830135345459,1895.4371337890625,0.0,144.74313354492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662080,299.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.47930908203125,0.9990000128746032,1.0,0.5335567593574524,298.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47930908203125,0.9990000128746032,1.0,0.561860978603363,298.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.47930908203125,0.9990000128746032,1.0,0.4149885773658752,298.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.47930908203125,0.9990000128746032,1.0,0.561860978603363,298.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.47930908203125,0.9990000128746032,0.8566791415214539,2.665226459503174,298.4793701171875,284.95001220703125,301.5183410644531,296.36053466796875,300.182373046875,299.0231018066406,298.47955322265625,1.0,1.0,0.8268100619316101,0.8268100619316101,1.0,1.0,-5.69689416885376,2.6471168994903564,3.0497775077819824,1.3633099794387815,1.0,0.050000000745058,0.0,296.79595947265625,410.0,9883.9482421875,0.0,13499.0458984375,1.0,283.1499938964844,297.192138671875,299.36053466796875,300.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179199397563934,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.10107421875,0.0,20.0830135345459,1895.4371337890625,0.0,144.73580932617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662140,299.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4833679199219,0.9990000128746032,1.0,0.5335561037063599,298.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4833679199219,0.9990000128746032,1.0,0.5618602633476257,298.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4833679199219,0.9990000128746032,1.0,0.4149880707263946,298.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4833679199219,0.9990000128746032,1.0,0.5618602633476257,298.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4833679199219,0.9990000128746032,0.8661491870880127,2.6652231216430664,298.4833984375,284.95001220703125,301.5218505859375,296.36737060546875,300.1866149902344,299.0292053222656,298.4835510253906,1.0,1.0,0.8216644525527954,0.8216644525527954,1.0,1.0,-5.696887016296387,2.6455328464508057,3.05135440826416,1.361743688583374,1.0,0.050000000745058,0.0,296.7958679199219,410.0,9885.8525390625,0.0,13499.0322265625,1.0,283.1499938964844,297.1965026855469,299.3673095703125,300.15460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179124295711517,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.1767578125,0.0,20.0830135345459,1895.4371337890625,0.0,144.72402954101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662200,299.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869079589844,0.9990000128746032,1.0,0.5335553884506226,298.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869079589844,0.9990000128746032,1.0,0.5618595480918884,298.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869079589844,0.9990000128746032,1.0,0.4149875342845917,298.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869079589844,0.9990000128746032,1.0,0.5618595480918884,298.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869079589844,0.9990000128746032,0.8756337761878967,2.665219783782959,298.4869384765625,284.95001220703125,301.5244140625,296.37420654296875,300.1902770996094,299.0351867675781,298.4870910644531,1.0,1.0,0.8165188431739807,0.8165188431739807,1.0,1.0,-5.696879863739014,2.6438796520233154,3.0530002117156982,1.3601088523864746,1.0,0.050000000745058,0.0,296.7957458496094,410.0,9887.4521484375,0.0,13499.0185546875,1.0,283.1499938964844,297.20037841796875,299.3741149902344,300.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179034888744354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.10986328125,0.0,20.0830135345459,1895.4371337890625,0.0,144.7100067138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662260,299.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4899597167969,0.9990000128746032,1.0,0.53355473279953,298.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4899597167969,0.9990000128746032,1.0,0.5618587732315063,298.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4899597167969,0.9990000128746032,1.0,0.4149869978427887,298.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4899597167969,0.9990000128746032,1.0,0.5618587732315063,298.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4899597167969,0.9990000128746032,0.8851320147514343,2.6652162075042725,298.489990234375,284.95001220703125,301.5260925292969,296.38104248046875,300.19342041015625,299.0409851074219,298.4901123046875,1.0,1.0,0.811409056186676,0.811409056186676,1.0,1.0,-5.696872234344482,2.6421658992767334,3.054706573486328,1.3584136962890625,1.0,0.050000000745058,0.0,296.7956237792969,410.0,9888.767578125,0.0,13499.0048828125,1.0,283.1499938964844,297.20379638671875,299.3809509277344,300.1687316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178929090499878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.9033203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.6934051513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662320,299.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4925537109375,0.9990000128746032,1.0,0.533553957939148,298.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4925537109375,0.9990000128746032,1.0,0.561858057975769,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4925537109375,0.9990000128746032,1.0,0.4149864315986633,298.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4925537109375,0.9990000128746032,1.0,0.561858057975769,298.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4925537109375,0.9990000128746032,0.8946431875228882,2.665212631225586,298.4925842285156,284.95001220703125,301.52685546875,296.38787841796875,300.196044921875,299.046630859375,298.49267578125,1.0,1.0,0.8062992691993713,0.8062992691993713,1.0,1.0,-5.696864604949951,2.64037823677063,3.0564863681793213,1.3566453456878662,1.0,0.050000000745058,0.0,296.79547119140625,410.0,9889.8017578125,0.0,13498.990234375,1.0,283.1499938964844,297.20672607421875,299.38775634765625,300.17578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31787970662117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.5615234375,0.0,20.0830135345459,1895.4371337890625,0.0,144.67271423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662380,299.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.49468994140625,0.9990000128746032,1.0,0.5335532426834106,299.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.49468994140625,0.9990000128746032,1.0,0.5618572235107422,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.49468994140625,0.9990000128746032,1.0,0.4149858355522156,298.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.49468994140625,0.9990000128746032,1.0,0.5618572235107422,298.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.49468994140625,0.9990000128746032,0.9041668772697448,2.6652088165283203,298.49468994140625,284.95001220703125,301.5268249511719,296.39471435546875,300.1981811523437,299.0521240234375,298.4947814941406,1.0,1.0,0.8011894226074219,0.8011894226074219,1.0,1.0,-5.696856498718262,2.63851261138916,3.0583441257476807,1.3547993898391724,1.0,0.050000000745058,0.0,296.7952575683594,410.0,9890.57421875,0.0,13498.9755859375,1.0,283.1499938964844,297.2092590332031,299.3945617675781,300.1827697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178629279136657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.08544921875,0.0,20.0830135345459,1895.4371337890625,0.0,144.6464080810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
