time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662440,299.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49639892578125,0.9990000128746032,1.0,0.5335524678230286,299.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49639892578125,0.9990000128746032,1.0,0.5618563890457153,298.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.49639892578125,0.9990000128746032,1.0,0.4149852395057678,298.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.49639892578125,0.9990000128746032,1.0,0.5618563890457153,298.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.49639892578125,0.9990000128746032,0.913702130317688,2.6652050018310547,298.49639892578125,284.95001220703125,301.5260314941406,296.4015197753906,300.1998291015625,299.0574951171875,298.4964599609375,1.0,1.0,0.7960796356201172,0.7960796356201172,1.0,1.0,-5.696848392486572,2.6365652084350586,3.0602829456329346,1.3528722524642944,1.0,0.050000000745058,0.0,296.7950134277344,410.0,9891.0908203125,0.0,13498.9599609375,1.0,283.1499938964844,297.2113342285156,299.4013366699219,300.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178414106369018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.484375,0.0,20.0830135345459,1895.4371337890625,0.0,144.61264038085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662500,299.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4976806640625,0.9990000128746032,1.0,0.5335516333580017,299.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4976806640625,0.9990000128746032,1.0,0.5618555545806885,298.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4976806640625,0.9990000128746032,1.0,0.4149846136569977,298.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4976806640625,0.9990000128746032,1.0,0.5618555545806885,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4976806640625,0.9990000128746032,0.9232489466667176,2.66520094871521,298.4976806640625,284.95001220703125,301.5245056152344,296.4083251953125,300.2010498046875,299.0627136230469,298.49774169921875,1.0,1.0,0.7909698486328125,0.7909698486328125,1.0,1.0,-5.696839332580566,2.6345326900482178,3.062306880950928,1.350860357284546,1.0,0.050000000745058,0.0,296.7947692871094,410.0,9891.373046875,0.0,13498.943359375,1.0,283.1499938964844,297.2130432128906,299.4080810546875,300.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178145885467529,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.75732421875,0.0,20.0830135345459,1895.4371337890625,0.0,144.5706024169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662560,299.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49859619140625,0.9990000128746032,1.0,0.5335507988929749,299.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49859619140625,0.9990000128746032,1.0,0.5618546605110168,298.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49859619140625,0.9990000128746032,1.0,0.4149839580059051,298.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.49859619140625,0.9990000128746032,1.0,0.5618546605110168,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.49859619140625,0.9990000128746032,0.9328065514564514,2.665196657180786,298.49859619140625,284.95001220703125,301.52227783203125,296.41510009765625,300.20184326171875,299.0677795410156,298.4986267089844,1.0,1.0,0.7859079241752625,0.7859079241752625,1.0,1.0,-5.696830749511719,2.632430076599121,3.0644006729125977,1.3487786054611206,1.0,0.050000000745058,0.0,296.79443359375,410.0,9891.4365234375,0.0,13498.9267578125,1.0,283.1499938964844,297.21435546875,299.414794921875,300.2034912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177822530269623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.91455078125,0.0,20.0830135345459,1895.4371337890625,0.0,144.51986694335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662620,299.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991149902344,0.9990000128746032,1.0,0.5335499048233032,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991149902344,0.9990000128746032,1.0,0.5618537664413452,298.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991149902344,0.9990000128746032,1.0,0.4149832725524902,298.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991149902344,0.9990000128746032,1.0,0.5618537664413452,298.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991149902344,0.9990000128746032,0.942374587059021,2.6651923656463623,298.4991149902344,284.95001220703125,301.5194091796875,296.4218444824219,300.2022399902344,299.0727233886719,298.4991455078125,1.0,1.0,0.7808459997177124,0.7808459997177124,1.0,1.0,-5.696821212768555,2.630236864089966,3.066584587097168,1.346606969833374,1.0,0.050000000745058,0.0,296.7940979003906,410.0,9891.2890625,0.0,13498.9091796875,1.0,283.1499938964844,297.2153015136719,299.4214782714844,300.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177443444728851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.9599609375,0.0,20.0830135345459,1895.4371337890625,0.0,144.4604034423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662680,299.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49932861328125,0.9990000128746032,1.0,0.5335490703582764,299.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49932861328125,0.9990000128746032,1.0,0.5618528127670288,298.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.49932861328125,0.9990000128746032,1.0,0.4149825870990753,298.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49932861328125,0.9990000128746032,1.0,0.5618528127670288,298.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.49932861328125,0.9990000128746032,0.9519524574279784,2.66518783569336,298.49932861328125,284.95001220703125,301.5159606933594,296.4285583496094,300.2022705078125,299.0775146484375,298.49932861328125,1.0,1.0,0.7757840752601624,0.7757840752601624,1.0,1.0,-5.696812152862549,2.627948045730591,3.068863868713379,1.3443399667739868,1.0,0.050000000745058,0.0,296.793701171875,410.0,9890.9384765625,0.0,13498.8916015625,1.0,283.1499938964844,297.2159118652344,299.4281616210937,300.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177015483379364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.90283203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.39324951171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662740,299.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991760253906,0.9990000128746032,1.0,0.53354811668396,299.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991760253906,0.9990000128746032,1.0,0.5618518590927124,298.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991760253906,0.9990000128746032,1.0,0.414981871843338,298.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991760253906,0.9990000128746032,1.0,0.5618518590927124,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4991760253906,0.9990000128746032,0.9615402817726136,2.6651833057403564,298.4991760253906,284.95001220703125,301.511962890625,296.4352111816406,300.2019348144531,299.08221435546875,298.4991455078125,1.0,1.0,0.7707221508026123,0.7707221508026123,1.0,1.0,-5.696802139282227,2.6255593299865723,3.0712428092956543,1.3419733047485352,1.0,0.050000000745058,0.0,296.793212890625,410.0,9890.4033203125,0.0,13498.873046875,1.0,283.1499938964844,297.2161865234375,299.43475341796875,300.2237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176539540290832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.74072265625,0.0,20.0830135345459,1895.4371337890625,0.0,144.31858825683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662800,299.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.49871826171875,0.9990000128746032,1.0,0.5335471630096436,299.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.49871826171875,0.9990000128746032,1.0,0.5618508458137512,298.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.49871826171875,0.9990000128746032,1.0,0.4149811267852783,298.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49871826171875,0.9990000128746032,1.0,0.5618508458137512,298.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.49871826171875,0.9990000128746032,0.9711373448371888,2.6651785373687744,298.49871826171875,284.95001220703125,301.5074768066406,296.4418334960937,300.2012939453125,299.0867614746094,298.4986877441406,1.0,1.0,0.7656602263450623,0.7656602263450623,1.0,1.0,-5.696792125701904,2.623065710067749,3.073726177215576,1.339502453804016,1.0,0.050000000745058,0.0,296.7926940917969,410.0,9889.6982421875,0.0,13498.8544921875,1.0,283.1499938964844,297.2161865234375,299.4413452148437,300.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176025748252868,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.48583984375,0.0,20.0830135345459,1895.4371337890625,0.0,144.23797607421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662860,299.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4979858398437,0.9990000128746032,1.0,0.5335462093353271,299.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4979858398437,0.9990000128746032,1.0,0.56184983253479,298.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4979858398437,0.9990000128746032,1.0,0.4149803817272186,298.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4979858398437,0.9990000128746032,1.0,0.56184983253479,298.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4979858398437,0.9990000128746032,0.9807437658309937,2.6651737689971924,298.4979858398437,284.95001220703125,301.5025329589844,296.44842529296875,300.2003173828125,299.0912170410156,298.4979553222656,1.0,1.0,0.7606450915336609,0.7606450915336609,1.0,1.0,-5.696781635284424,2.62048602104187,3.0762953758239746,1.3369455337524414,1.0,0.050000000745058,0.0,296.7921142578125,410.0,9888.8427734375,0.0,13498.8349609375,1.0,283.1499938964844,297.2158508300781,299.4478759765625,300.23699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175476193428039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1376953125,0.0,20.0830135345459,1895.4371337890625,0.0,144.1517333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662920,299.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970092773437,0.9990000128746032,1.0,0.533545196056366,299.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970092773437,0.9990000128746032,1.0,0.5618487596511841,298.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970092773437,0.9990000128746032,1.0,0.4149795770645141,298.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970092773437,0.9990000128746032,1.0,0.5618487596511841,298.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970092773437,0.9990000128746032,0.9903591275215148,2.6651687622070312,298.4970092773437,284.95001220703125,301.4971923828125,296.4549560546875,300.1990661621094,299.0955505371094,298.4969482421875,1.0,1.0,0.7556299567222595,0.7556299567222595,1.0,1.0,-5.696770668029785,2.617795705795288,3.078975200653076,1.3342783451080322,1.0,0.050000000745058,0.0,296.7914733886719,410.0,9887.8466796875,0.0,13498.814453125,1.0,283.1499938964844,297.2152709960937,299.4543762207031,300.2435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317489892244339,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.70751953125,0.0,20.0830135345459,1895.4371337890625,0.0,144.06114196777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17662980,299.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49578857421875,0.9990000128746032,1.0,0.53354412317276,299.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.49578857421875,0.9990000128746032,1.0,0.5618476867675781,298.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.49578857421875,0.9990000128746032,1.0,0.4149787724018097,298.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.49578857421875,0.9990000128746032,1.0,0.5618476867675781,298.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49578857421875,0.9990000128746032,0.999983012676239,2.665163516998291,298.4957580566406,284.95001220703125,301.4914855957031,296.4613952636719,300.19757080078125,299.09979248046875,298.4956970214844,1.0,1.0,0.7506148219108582,0.7506148219108582,1.0,1.0,-5.6967597007751465,2.614988088607788,3.08177137374878,1.3314944505691528,1.0,0.050000000745058,0.0,296.7907409667969,410.0,9886.7138671875,0.0,13498.7939453125,1.0,283.1499938964844,297.2144470214844,299.4608154296875,300.25,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174296021461487,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.193359375,0.0,20.0830135345459,1895.4371337890625,0.0,143.9664764404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663040,299.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49432373046875,0.9990000128746032,1.0,0.533543050289154,299.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.49432373046875,0.9990000128746032,1.0,0.5618465542793274,298.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.49432373046875,0.9990000128746032,1.0,0.4149779379367828,298.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.49432373046875,0.9990000128746032,1.0,0.5618465542793274,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.49432373046875,0.9990000128746032,1.0,2.665158033370972,298.4942932128906,284.95001220703125,301.4854736328125,296.4678039550781,300.1958312988281,299.1039123535156,298.4942321777344,1.0,1.0,0.745599627494812,0.745599627494812,1.0,1.0,-5.696747779846191,2.612058401107788,3.0846896171569824,1.328588604927063,1.0,0.050000000745058,0.0,296.7899475097656,410.0,9885.46484375,0.0,13498.7724609375,1.0,283.1499938964844,297.2134094238281,299.4671936035156,300.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173675537109375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.6064453125,0.0,20.0830135345459,1895.4371337890625,0.0,143.8690643310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663100,299.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4926452636719,0.9990000128746032,1.0,0.5335419774055481,299.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4926452636719,0.9990000128746032,1.0,0.5618453621864319,298.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4926452636719,0.9990000128746032,1.0,0.4149770736694336,298.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4926452636719,0.9990000128746032,1.0,0.5618453621864319,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4926452636719,0.9990000128746032,1.0,2.6651525497436523,298.4926452636719,284.95001220703125,301.47918701171875,296.4741516113281,300.19384765625,299.10797119140625,298.4925537109375,1.0,1.0,0.7405844926834106,0.7405844926834106,1.0,1.0,-5.696735858917236,2.6090006828308105,3.087735176086426,1.3255552053451538,1.0,0.050000000745058,0.0,296.7890319824219,410.0,9884.111328125,0.0,13498.75,1.0,283.1499938964844,297.2121276855469,299.4735107421875,300.2627258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173038065433502,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.9482421875,0.0,20.0830135345459,1895.4371337890625,0.0,143.76904296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663160,299.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4908142089844,0.9990000128746032,1.0,0.5335408449172974,299.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4908142089844,0.9990000128746032,1.0,0.5618441700935364,298.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4908142089844,0.9990000128746032,1.0,0.4149761795997619,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4908142089844,0.9990000128746032,1.0,0.5618441700935364,298.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4908142089844,0.9990000128746032,1.0,2.665146827697754,298.4908142089844,284.95001220703125,301.4726867675781,296.4804077148437,300.19171142578125,299.1119079589844,298.49072265625,1.0,1.0,0.7356471419334412,0.7356471419334412,1.0,1.0,-5.696723937988281,2.6058571338653564,3.090866804122925,1.322435975074768,1.0,0.050000000745058,0.0,296.7880859375,410.0,9882.6884765625,0.0,13498.7275390625,1.0,283.1499938964844,297.2106628417969,299.4797668457031,300.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172387182712555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.22607421875,0.0,20.0830135345459,1895.4371337890625,0.0,143.66683959960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663220,299.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.48883056640625,0.9990000128746032,1.0,0.5335396528244019,299.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.48883056640625,0.9990000128746032,1.0,0.5618429183959961,298.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.48883056640625,0.9990000128746032,1.0,0.4149752855300903,298.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.48883056640625,0.9990000128746032,1.0,0.5618429183959961,298.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.48883056640625,0.9990000128746032,1.0,2.6651411056518555,298.4888000488281,284.95001220703125,301.46600341796875,296.4866027832031,300.1894226074219,299.11578369140625,298.4887390136719,1.0,1.0,0.7307097315788269,0.7307097315788269,1.0,1.0,-5.696711540222168,2.602581739425659,3.0941295623779297,1.3191852569580078,1.0,0.050000000745058,0.0,296.7870483398437,410.0,9881.1962890625,0.0,13498.7041015625,1.0,283.1499938964844,297.20904541015625,299.4859313964844,300.275146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31717249751091,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.44580078125,0.0,20.0830135345459,1895.4371337890625,0.0,143.56283569335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663280,299.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4867248535156,0.9990000128746032,1.0,0.5335384607315063,299.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4867248535156,0.9990000128746032,1.0,0.5618416666984558,298.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4867248535156,0.9990000128746032,1.0,0.4149743318557739,298.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4867248535156,0.9990000128746032,1.0,0.5618416666984558,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4867248535156,0.9990000128746032,1.0,2.665134906768799,298.4866943359375,284.95001220703125,301.4591979980469,296.4927062988281,300.1869812011719,299.11962890625,298.4866027832031,1.0,1.0,0.7257723808288574,0.7257723808288574,1.0,1.0,-5.696698188781738,2.599165678024292,3.0975327491760254,1.3157941102981567,1.0,0.050000000745058,0.0,296.7859191894531,410.0,9879.642578125,0.0,13498.6796875,1.0,283.1499938964844,297.207275390625,299.4920349121094,300.2812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171057403087616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.61474609375,0.0,20.0830135345459,1895.4371337890625,0.0,143.45802307128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663340,299.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4844665527344,0.9990000128746032,1.0,0.5335372090339661,299.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4844665527344,0.9990000128746032,1.0,0.5618403553962708,298.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4844665527344,0.9990000128746032,1.0,0.4149733781814575,298.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4844665527344,0.9990000128746032,1.0,0.5618403553962708,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4844665527344,0.9990000128746032,1.0,2.665128707885742,298.4844665527344,284.95001220703125,301.4523010253906,296.49871826171875,300.1844482421875,299.1233825683594,298.484375,1.0,1.0,0.7208350300788879,0.7208350300788879,1.0,1.0,-5.696684837341309,2.5956027507781982,3.1010820865631104,1.3122564554214478,1.0,0.050000000745058,0.0,296.78466796875,410.0,9878.0390625,0.0,13498.6552734375,1.0,283.1499938964844,297.20538330078125,299.498046875,300.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170384168624878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.7353515625,0.0,20.0830135345459,1895.4371337890625,0.0,143.35227966308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663400,299.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4821472167969,0.9990000128746032,1.0,0.533535897731781,299.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4821472167969,0.9990000128746032,1.0,0.5618389844894409,298.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4821472167969,0.9990000128746032,1.0,0.4149723649024963,298.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4821472167969,0.9990000128746032,1.0,0.5618389844894409,298.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4821472167969,0.9990000128746032,1.0,2.6651222705841064,298.48211669921875,284.95001220703125,301.44537353515625,296.5046691894531,300.1817932128906,299.1270751953125,298.4820251464844,1.0,1.0,0.7158976197242737,0.7158976197242737,1.0,1.0,-5.696671009063721,2.5918869972229004,3.1047840118408203,1.3085662126541138,1.0,0.050000000745058,0.0,296.7832946777344,410.0,9876.392578125,0.0,13498.62890625,1.0,283.1499938964844,297.203369140625,299.5039978027344,300.2931213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169712424278259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.81494140625,0.0,20.0830135345459,1895.4371337890625,0.0,143.24673461914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663460,299.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.479736328125,0.9990000128746032,1.0,0.533534586429596,299.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.479736328125,0.9990000128746032,1.0,0.5618376135826111,298.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.479736328125,0.9990000128746032,1.0,0.4149713218212127,298.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.479736328125,0.9990000128746032,1.0,0.5618376135826111,298.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.479736328125,0.9990000128746032,1.0,2.665115594863892,298.479736328125,284.95001220703125,301.4384765625,296.510498046875,300.1790466308594,299.13067626953125,298.4796142578125,1.0,1.0,0.7110264897346497,0.7110264897346497,1.0,1.0,-5.696657180786133,2.5880613327026367,3.108595609664917,1.304766058921814,1.0,0.050000000745058,0.0,296.7818603515625,410.0,9874.734375,0.0,13498.6025390625,1.0,283.1499938964844,297.2012634277344,299.50982666015625,300.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169041872024536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.85595703125,0.0,20.0830135345459,1895.4371337890625,0.0,143.1414337158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663520,299.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.477294921875,0.9990000128746032,1.0,0.5335332155227661,299.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.477294921875,0.9990000128746032,1.0,0.5618361830711365,298.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.477294921875,0.9990000128746032,1.0,0.4149702787399292,298.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.477294921875,0.9990000128746032,1.0,0.5618361830711365,298.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.477294921875,0.9990000128746032,1.0,2.6651089191436768,298.4772644042969,284.95001220703125,301.4316101074219,296.5162658691406,300.1763000488281,299.1342468261719,298.4771728515625,1.0,1.0,0.7061553001403809,0.7061553001403809,1.0,1.0,-5.6966423988342285,2.5840773582458496,3.112565040588379,1.3008078336715698,1.0,0.050000000745058,0.0,296.7803039550781,410.0,9873.0634765625,0.0,13498.576171875,1.0,283.1499938964844,297.1990661621094,299.5155944824219,300.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168377876281738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.8662109375,0.0,20.0830135345459,1895.4371337890625,0.0,143.037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663580,299.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.47479248046875,0.9990000128746032,1.0,0.5335317850112915,299.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.47479248046875,0.9990000128746032,1.0,0.5618346929550171,298.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.47479248046875,0.9990000128746032,1.0,0.4149691760540008,298.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47479248046875,0.9990000128746032,1.0,0.5618346929550171,298.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.47479248046875,0.9990000128746032,1.0,2.665101766586304,298.4747619628906,284.95001220703125,301.4248352050781,296.5219116210937,300.1734619140625,299.13775634765625,298.4746398925781,1.0,1.0,0.7012841701507568,0.7012841701507568,1.0,1.0,-5.696627140045166,2.5799248218536377,3.1167023181915283,1.2966814041137695,1.0,0.050000000745058,0.0,296.7786560058594,410.0,9871.3837890625,0.0,13498.5478515625,1.0,283.1499938964844,297.19683837890625,299.5212707519531,300.3102722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167719542980194,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.84716796875,0.0,20.0830135345459,1895.4371337890625,0.0,142.93365478515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663640,299.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4722595214844,0.9990000128746032,1.0,0.5335303544998169,299.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4722595214844,0.9990000128746032,1.0,0.5618331432342529,298.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4722595214844,0.9990000128746032,1.0,0.4149680435657501,299.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4722595214844,0.9990000128746032,1.0,0.5618331432342529,298.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4722595214844,0.9990000128746032,1.0,2.6650946140289307,298.47222900390625,284.95001220703125,301.4182434082031,296.5274963378906,300.170654296875,299.1412353515625,298.4721374511719,1.0,1.0,0.696412980556488,0.696412980556488,1.0,1.0,-5.696611881256104,2.575597286224365,3.1210145950317383,1.2923799753189087,1.0,0.050000000745058,0.0,296.7768249511719,410.0,9869.71875,0.0,13498.5185546875,1.0,283.1499938964844,297.1945495605469,299.5268249511719,300.3158264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167074620723724,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.806640625,0.0,20.0830135345459,1895.4371337890625,0.0,142.832275390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663700,299.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4697265625,0.9990000128746032,1.0,0.5335288643836975,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4697265625,0.9990000128746032,1.0,0.5618315935134888,298.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4697265625,0.9990000128746032,1.0,0.414966881275177,299.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4697265625,0.9990000128746032,1.0,0.5618315935134888,298.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4697265625,0.9990000128746032,1.0,2.6650869846343994,298.4697265625,284.95001220703125,301.4118347167969,296.532958984375,300.1678161621094,299.1446533203125,298.4696044921875,1.0,1.0,0.6915417909622192,0.6915417909622192,1.0,1.0,-5.696595668792725,2.571087121963501,3.125508546829224,1.2878962755203247,1.0,0.050000000745058,0.0,296.77490234375,410.0,9868.0732421875,0.0,13498.48828125,1.0,283.1499938964844,297.1922607421875,299.5323181152344,300.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316644012928009,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.74609375,0.0,20.0830135345459,1895.4371337890625,0.0,142.73255920410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663760,299.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.5335273146629333,299.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.5618299841880798,298.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.4149656891822815,299.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.5618299841880798,298.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,2.665079355239868,298.4672241210937,284.95001220703125,301.4056396484375,296.5382995605469,300.1650695800781,299.1480407714844,298.4671325683594,1.0,1.0,0.6867847442626953,0.6867847442626953,1.0,1.0,-5.696579456329346,2.566492080688477,3.13008713722229,1.2833276987075806,1.0,0.050000000745058,0.0,296.7728881835937,410.0,9866.5107421875,0.0,13498.4580078125,1.0,283.1499938964844,297.18994140625,299.53765869140625,300.3265686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165822625160217,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.6748046875,0.0,20.0830135345459,1895.4371337890625,0.0,142.63552856445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663820,299.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4648132324219,0.9990000128746032,1.0,0.5335257649421692,299.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4648132324219,0.9990000128746032,1.0,0.5618283152580261,298.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4648132324219,0.9990000128746032,1.0,0.4149644672870636,299.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4648132324219,0.9990000128746032,1.0,0.5618283152580261,298.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4648132324219,0.9990000128746032,1.0,2.665071725845337,298.4647827148437,284.95001220703125,301.3997802734375,296.5435485839844,300.1623840332031,299.1513977050781,298.4646911621094,1.0,1.0,0.6820276379585266,0.6820276379585266,1.0,1.0,-5.69656229019165,2.561716079711914,3.1348462104797363,1.278578281402588,1.0,0.050000000745058,0.0,296.770751953125,410.0,9864.9990234375,0.0,13498.4267578125,1.0,283.1499938964844,297.1876525878906,299.5429382324219,300.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316522479057312,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.6005859375,0.0,20.0830135345459,1895.4371337890625,0.0,142.5415496826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663880,299.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46246337890625,0.9990000128746032,1.0,0.5335241556167603,299.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.46246337890625,0.9990000128746032,1.0,0.5618265867233276,298.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.46246337890625,0.9990000128746032,1.0,0.4149632155895233,299.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46246337890625,0.9990000128746032,1.0,0.5618265867233276,298.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46246337890625,0.9990000128746032,1.0,2.6650636196136475,298.4624328613281,284.95001220703125,301.39422607421875,296.5486755371094,300.1597900390625,299.1547241210937,298.4623413085937,1.0,1.0,0.6772705912590027,0.6772705912590027,1.0,1.0,-5.696545124053955,2.5567445755004883,3.139800310134888,1.273633599281311,1.0,0.050000000745058,0.0,296.7684631347656,410.0,9863.546875,0.0,13498.39453125,1.0,283.1499938964844,297.1853942871094,299.548095703125,300.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164653778076172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.52783203125,0.0,20.0830135345459,1895.4371337890625,0.0,142.45176696777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17663940,299.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.5335224866867065,299.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.5618248581886292,298.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.4149619042873382,299.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.5618248581886292,298.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,2.665055274963379,298.46014404296875,284.95001220703125,301.3890380859375,296.5537109375,300.1572570800781,299.1580810546875,298.4600524902344,1.0,1.0,0.672513484954834,0.672513484954834,1.0,1.0,-5.696527004241943,2.551570415496826,3.144956588745117,1.268486261367798,1.0,0.050000000745058,0.0,296.7659912109375,410.0,9862.1650390625,0.0,13498.361328125,1.0,283.1499938964844,297.1832275390625,299.5531616210937,300.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164105415344238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.458984375,0.0,20.0830135345459,1895.4371337890625,0.0,142.3655548095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664000,299.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4579772949219,0.9990000128746032,1.0,0.5335207581520081,299.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4579772949219,0.9990000128746032,1.0,0.5618230104446411,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4579772949219,0.9990000128746032,1.0,0.4149605631828308,299.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4579772949219,0.9990000128746032,1.0,0.5618230104446411,298.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4579772949219,0.9990000128746032,1.0,2.665046453475952,298.4579467773437,284.95001220703125,301.3843078613281,296.5586242675781,300.1548767089844,299.161376953125,298.4578552246094,1.0,1.0,0.6677564382553101,0.6677564382553101,1.0,1.0,-5.696508407592773,2.5461854934692383,3.150322914123535,1.2631285190582275,1.0,0.050000000745058,0.0,296.7633972167969,410.0,9860.8759765625,0.0,13498.3271484375,1.0,283.1499938964844,297.1810913085937,299.55810546875,300.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163590431213379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.39892578125,0.0,20.0830135345459,1895.4371337890625,0.0,142.28457641601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664060,299.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4559326171875,0.9990000128746032,1.0,0.5335189700126648,299.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4559326171875,0.9990000128746032,1.0,0.5618211627006531,298.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4559326171875,0.9990000128746032,1.0,0.414959192276001,299.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4559326171875,0.9990000128746032,1.0,0.5618211627006531,298.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4559326171875,0.9990000128746032,1.0,2.6650378704071045,298.4559020996094,284.95001220703125,301.3800354003906,296.5634155273437,300.15264892578125,299.1647033691406,298.4558410644531,1.0,1.0,0.6631014347076416,0.6631014347076416,1.0,1.0,-5.696489810943604,2.5406970977783203,3.155792474746704,1.2576669454574585,1.0,0.050000000745058,0.0,296.7607116699219,410.0,9859.7275390625,0.0,13498.2919921875,1.0,283.1499938964844,297.1790771484375,299.5629272460937,300.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163105547428131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.35498046875,0.0,20.0830135345459,1895.4371337890625,0.0,142.2082977294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664120,299.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4540405273437,0.9990000128746032,1.0,0.5335171818733215,299.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4540405273437,0.9990000128746032,1.0,0.5618192553520203,298.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4540405273437,0.9990000128746032,1.0,0.4149577915668487,299.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4540405273437,0.9990000128746032,1.0,0.5618192553520203,298.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4540405273437,0.9990000128746032,1.0,2.665028810501098,298.4540100097656,284.95001220703125,301.37628173828125,296.5680847167969,300.150634765625,299.16802978515625,298.4539489746094,1.0,1.0,0.6584464311599731,0.6584464311599731,1.0,1.0,-5.696470260620117,2.534999370574951,3.161470890045166,1.251996397972107,1.0,0.050000000745058,0.0,296.75787353515625,410.0,9858.6982421875,0.0,13498.255859375,1.0,283.1499938964844,297.1771545410156,299.567626953125,300.3563537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162659108638763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.33447265625,0.0,20.0830135345459,1895.4371337890625,0.0,142.13807678222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664180,299.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4523010253906,0.9990000128746032,1.0,0.5335153341293335,299.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4523010253906,0.9990000128746032,1.0,0.5618172883987427,298.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4523010253906,0.9990000128746032,1.0,0.4149563610553741,299.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4523010253906,0.9990000128746032,1.0,0.5618172883987427,298.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4523010253906,0.9990000128746032,1.0,2.6650195121765137,298.4523010253906,284.95001220703125,301.3730773925781,296.5726623535156,300.1487731933594,299.17138671875,298.45220947265625,1.0,1.0,0.6537914276123047,0.6537914276123047,1.0,1.0,-5.696450233459473,2.5290772914886475,3.167372941970825,1.2461013793945312,1.0,0.050000000745058,0.0,296.7548522949219,410.0,9857.78125,0.0,13498.21875,1.0,283.1499938964844,297.17535400390625,299.5722351074219,300.3609313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162248134613037,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.341796875,0.0,20.0830135345459,1895.4371337890625,0.0,142.07347106933594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664240,299.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45074462890625,0.9990000128746032,1.0,0.5335133671760559,299.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.45074462890625,0.9990000128746032,1.0,0.5618152618408203,298.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45074462890625,0.9990000128746032,1.0,0.4149548411369324,299.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45074462890625,0.9990000128746032,1.0,0.5618152618408203,298.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.45074462890625,0.9990000128746032,1.0,2.6650097370147705,298.45074462890625,284.95001220703125,301.3705139160156,296.5770874023437,300.1471252441406,299.1747436523437,298.45068359375,1.0,1.0,0.6491364240646362,0.6491364240646362,1.0,1.0,-5.696429252624512,2.52292275428772,3.173506736755371,1.2399742603302002,1.0,0.050000000745058,0.0,296.75164794921875,410.0,9857.0029296875,0.0,13498.1796875,1.0,283.1499938964844,297.1737365722656,299.5766906738281,300.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161883652210235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.37890625,0.0,20.0830135345459,1895.4371337890625,0.0,142.01612854003906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664300,299.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.44940185546875,0.9990000128746032,1.0,0.5335114002227783,299.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44940185546875,0.9990000128746032,1.0,0.5618131756782532,298.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44940185546875,0.9990000128746032,1.0,0.4149532914161682,299.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.44940185546875,0.9990000128746032,1.0,0.5618131756782532,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.44940185546875,0.9990000128746032,1.0,2.664999961853028,298.4493713378906,284.95001220703125,301.3685913085937,296.5813903808594,300.14569091796875,299.1781311035156,298.4493408203125,1.0,1.0,0.6444814205169678,0.6444814205169678,1.0,1.0,-5.696407794952393,2.5165278911590576,3.179880142211914,1.2336068153381348,1.0,0.050000000745058,0.0,296.748291015625,410.0,9856.3662109375,0.0,13498.140625,1.0,283.1499938964844,297.1722412109375,299.5810546875,300.3697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161559998989105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.4521484375,0.0,20.0830135345459,1895.4371337890625,0.0,141.96519470214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664360,299.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4482727050781,0.9990000128746032,1.0,0.533509373664856,299.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4482727050781,0.9990000128746032,1.0,0.561811089515686,298.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4482727050781,0.9990000128746032,1.0,0.414951741695404,299.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4482727050781,0.9990000128746032,1.0,0.561811089515686,298.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4482727050781,0.9990000128746032,1.0,2.664989948272705,298.4482727050781,284.95001220703125,301.36737060546875,296.5856018066406,300.14459228515625,299.1815490722656,298.4482421875,1.0,1.0,0.6399618983268738,0.6399618983268738,1.0,1.0,-5.696386337280273,2.510068655014038,3.186317682266236,1.2271747589111328,1.0,0.050000000745058,0.0,296.7448425292969,410.0,9855.9638671875,0.0,13498.1005859375,1.0,283.1499938964844,297.17095947265625,299.5852966308594,300.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161287903785705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.56640625,0.0,20.0830135345459,1895.4371337890625,0.0,141.92239379882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
