time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664420,299.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474182128906,0.9990000128746032,1.0,0.5335073471069336,299.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474182128906,0.9990000128746032,1.0,0.5618088841438293,298.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474182128906,0.9990000128746032,1.0,0.4149501323699951,299.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474182128906,0.9990000128746032,1.0,0.5618088841438293,298.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474182128906,0.9990000128746032,1.0,2.6649794578552246,298.4474182128906,284.95001220703125,301.36688232421875,296.58966064453125,300.14373779296875,299.1850280761719,298.4473876953125,1.0,1.0,0.6354424357414246,0.6354424357414246,1.0,1.0,-5.696364402770996,2.503379821777344,3.1929845809936523,1.220513105392456,1.0,0.050000000745058,0.0,296.7412414550781,410.0,9855.7333984375,0.0,13498.05859375,1.0,283.1499938964844,297.1698608398437,299.58941650390625,300.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161069452762604,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.73193359375,0.0,20.0830135345459,1895.4371337890625,0.0,141.88804626464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664480,299.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4468078613281,0.9990000128746032,1.0,0.5335052013397217,299.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4468078613281,0.9990000128746032,1.0,0.5618066787719727,298.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4468078613281,0.9990000128746032,1.0,0.4149484932422638,299.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4468078613281,0.9990000128746032,1.0,0.5618066787719727,298.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4468078613281,0.9990000128746032,1.0,2.664968967437744,298.4468078613281,284.95001220703125,301.3672180175781,296.59356689453125,300.1431884765625,299.1885070800781,298.4468078613281,1.0,1.0,0.6309229731559753,0.6309229731559753,1.0,1.0,-5.696341514587402,2.496441125869751,3.1999001502990723,1.2136017084121704,1.0,0.050000000745058,0.0,296.7374572753906,410.0,9855.67578125,0.0,13498.0166015625,1.0,283.1499938964844,297.1689758300781,299.5933837890625,300.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160910606384277,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.95068359375,0.0,20.0830135345459,1895.4371337890625,0.0,141.86306762695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664540,299.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.44647216796875,0.9990000128746032,1.0,0.533502995967865,299.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44647216796875,0.9990000128746032,1.0,0.5618043541908264,298.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.44647216796875,0.9990000128746032,1.0,0.4149467945098877,299.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.44647216796875,0.9990000128746032,1.0,0.5618043541908264,298.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.44647216796875,0.9990000128746032,1.0,2.664958000183105,298.44647216796875,284.95001220703125,301.3683776855469,296.5973815917969,300.14288330078125,299.19195556640625,298.4464416503906,1.0,1.0,0.6264034509658813,0.6264034509658813,1.0,1.0,-5.696317672729492,2.489245176315308,3.207072734832764,1.2064330577850342,1.0,0.050000000745058,0.0,296.7334899902344,410.0,9855.73828125,0.0,13497.97265625,1.0,283.1499938964844,297.1683654785156,299.59722900390625,300.3860778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316080629825592,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.22705078125,0.0,20.0830135345459,1895.4371337890625,0.0,141.8466339111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664600,299.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462280273437,0.9990000128746032,1.0,0.5335007309913635,299.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462280273437,0.9990000128746032,1.0,0.5618019700050354,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462280273437,0.9990000128746032,1.0,0.4149450063705444,299.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462280273437,0.9990000128746032,1.0,0.5618019700050354,298.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462280273437,0.9990000128746032,1.0,2.6649465560913086,298.4462280273437,284.95001220703125,301.3704528808594,296.6010437011719,300.1427001953125,299.1950988769531,298.4462280273437,1.0,1.0,0.6218839883804321,0.6218839883804321,1.0,1.0,-5.696293354034424,2.481783628463745,3.2145097255706787,1.1989989280700684,1.0,0.050000000745058,0.0,296.72930908203125,410.0,9855.7958984375,0.0,13497.927734375,1.0,283.1499938964844,297.1679077148437,299.6009521484375,300.3898620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160769343376159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.54052734375,0.0,20.0830135345459,1895.4371337890625,0.0,141.8408203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664660,299.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462890625,0.9990000128746032,1.0,0.5334984660148621,299.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462890625,0.9990000128746032,1.0,0.5617995858192444,298.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462890625,0.9990000128746032,1.0,0.4149432480335235,299.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462890625,0.9990000128746032,1.0,0.5617995858192444,298.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4462890625,0.9990000128746032,1.0,2.664935350418091,298.4462890625,284.95001220703125,301.3734436035156,296.60455322265625,300.1429443359375,299.19830322265625,298.4463195800781,1.0,1.0,0.6175228953361511,0.6175228953361511,1.0,1.0,-5.696269035339356,2.474307060241699,3.221961975097656,1.1915490627288818,1.0,0.050000000745058,0.0,296.72509765625,410.0,9856.2275390625,0.0,13497.8828125,1.0,283.1499938964844,297.16766357421875,299.60455322265625,300.3935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160794973373413,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.8984375,0.0,20.0830135345459,1895.4371337890625,0.0,141.84487915039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664720,299.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.9990000128746032,1.0,0.5334961414337158,299.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.9990000128746032,1.0,0.5617971420288086,298.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.9990000128746032,1.0,0.4149414598941803,299.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.9990000128746032,1.0,0.5617971420288086,298.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.9990000128746032,1.0,2.664923667907715,298.4467163085937,284.95001220703125,301.3774108886719,296.6079406738281,300.1435546875,299.2015686035156,298.4467468261719,1.0,1.0,0.6131618618965149,0.6131618618965149,1.0,1.0,-5.696243762969971,2.466585874557495,3.2296581268310547,1.1838546991348269,1.0,0.050000000745058,0.0,296.720703125,410.0,9856.9189453125,0.0,13497.8359375,1.0,283.1499938964844,297.16766357421875,299.6080017089844,300.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160887062549591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3212890625,0.0,20.0830135345459,1895.4371337890625,0.0,141.859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664780,299.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474792480469,0.9990000128746032,1.0,0.5334937572479248,299.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474792480469,0.9990000128746032,1.0,0.561794638633728,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474792480469,0.9990000128746032,1.0,0.4149395823478699,299.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474792480469,0.9990000128746032,1.0,0.561794638633728,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4474792480469,0.9990000128746032,1.0,2.66491174697876,298.4474792480469,284.95001220703125,301.38238525390625,296.6111755371094,300.1445617675781,299.2049255371094,298.4475402832031,1.0,1.0,0.6088008284568787,0.6088008284568787,1.0,1.0,-5.696218013763428,2.458599328994751,3.2376186847686768,1.1758953332901,1.0,0.050000000745058,0.0,296.71612548828125,410.0,9857.8349609375,0.0,13497.7880859375,1.0,283.1499938964844,297.16796875,299.6112976074219,300.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316104382276535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.8173828125,0.0,20.0830135345459,1895.4371337890625,0.0,141.8839874267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664840,299.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4485778808594,0.9990000128746032,1.0,0.533491313457489,299.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4485778808594,0.9990000128746032,1.0,0.5617920160293579,298.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4485778808594,0.9990000128746032,1.0,0.414937674999237,299.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4485778808594,0.9990000128746032,1.0,0.5617920160293579,298.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4485778808594,0.9990000128746032,1.0,2.6648993492126465,298.4486083984375,284.95001220703125,301.3884582519531,296.6142578125,300.1459655761719,299.2083435058594,298.4486389160156,1.0,1.0,0.6044397950172424,0.6044397950172424,1.0,1.0,-5.696191787719727,2.450368404388428,3.245823383331299,1.167690992355347,1.0,0.050000000745058,0.0,296.7113342285156,410.0,9859.01171875,0.0,13497.7392578125,1.0,283.1499938964844,297.1685485839844,299.61444091796875,300.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316127598285675,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.3876953125,0.0,20.0830135345459,1895.4371337890625,0.0,141.92054748535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664900,299.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500732421875,0.9990000128746032,1.0,0.5334887504577637,299.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500732421875,0.9990000128746032,1.0,0.561789333820343,298.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500732421875,0.9990000128746032,1.0,0.4149357080459595,299.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500732421875,0.9990000128746032,1.0,0.561789333820343,298.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500732421875,0.9990000128746032,1.0,2.664886951446533,298.4500732421875,284.95001220703125,301.3956604003906,296.6171875,300.1477966308594,299.2118530273437,298.4501647949219,1.0,1.0,0.6000787615776062,0.6000787615776062,1.0,1.0,-5.696164608001709,2.4418933391571045,3.2542712688446045,1.1592426300048828,1.0,0.050000000745058,0.0,296.7063903808594,410.0,9860.4462890625,0.0,13497.6884765625,1.0,283.1499938964844,297.1694641113281,299.6174621582031,300.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161583542823791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.0419921875,0.0,20.0830135345459,1895.4371337890625,0.0,141.9689178466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17664960,299.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4520263671875,0.9990000128746032,1.0,0.5334862470626831,299.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4520263671875,0.9990000128746032,1.0,0.5617867112159729,298.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4520263671875,0.9990000128746032,1.0,0.4149337708950043,299.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4520263671875,0.9990000128746032,1.0,0.5617867112159729,298.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4520263671875,0.9990000128746032,1.0,2.664874315261841,298.4520568847656,284.95001220703125,301.4040222167969,296.6199645996094,300.15020751953125,299.2154541015625,298.4521484375,1.0,1.0,0.5958878993988037,0.5958878993988037,1.0,1.0,-5.696137428283691,2.4334933757781982,3.262644052505493,1.1508686542510986,1.0,0.050000000745058,0.0,296.70147705078125,410.0,9862.275390625,0.0,13497.638671875,1.0,283.1499938964844,297.17071533203125,299.62030029296875,300.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161973357200622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.7900390625,0.0,20.0830135345459,1895.4371337890625,0.0,142.03024291992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665020,299.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.45440673828125,0.9990000128746032,1.0,0.5334836840629578,299.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.45440673828125,0.9990000128746032,1.0,0.561784029006958,299.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.45440673828125,0.9990000128746032,1.0,0.4149317741394043,299.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.45440673828125,0.9990000128746032,1.0,0.561784029006958,298.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.45440673828125,0.9990000128746032,1.0,2.6648616790771484,298.4544372558594,284.95001220703125,301.41357421875,296.6225891113281,300.153076171875,299.2191162109375,298.4545593261719,1.0,1.0,0.5916970372200012,0.5916970372200012,1.0,1.0,-5.696110248565674,2.4248831272125244,3.2712268829345703,1.1422841548919678,1.0,0.050000000745058,0.0,296.6963806152344,410.0,9864.3876953125,0.0,13497.587890625,1.0,283.1499938964844,297.1723937988281,299.6230163574219,300.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162455260753631,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.63916015625,0.0,20.0830135345459,1895.4371337890625,0.0,142.10604858398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665080,299.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.5334811210632324,299.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.5617812871932983,299.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.4149297475814819,299.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.5617812871932983,298.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,2.664848566055298,298.457275390625,284.95001220703125,301.4244079589844,296.6250305175781,300.15643310546875,299.222900390625,298.4573974609375,1.0,1.0,0.5875061750411987,0.5875061750411987,1.0,1.0,-5.696081638336182,2.4160375595092773,3.2800440788269043,1.1334643363952637,1.0,0.050000000745058,0.0,296.6911315917969,410.0,9866.787109375,0.0,13497.53515625,1.0,283.1499938964844,297.1744079589844,299.6255798339844,300.41558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163042366504669,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.5859375,0.0,20.0830135345459,1895.4371337890625,0.0,142.19839477539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665140,299.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.9990000128746032,1.0,0.5334784388542175,299.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.9990000128746032,1.0,0.5617784857749939,299.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.9990000128746032,1.0,0.4149276614189148,299.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.9990000128746032,1.0,0.5617784857749939,298.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.9990000128746032,1.0,2.664835214614868,298.4605407714844,284.95001220703125,301.4365234375,296.6273193359375,300.1602783203125,299.226806640625,298.460693359375,1.0,1.0,0.5833152532577515,0.5833152532577515,1.0,1.0,-5.6960530281066895,2.406954050064087,3.2890987396240234,1.1244062185287476,1.0,0.050000000745058,0.0,296.68572998046875,410.0,9869.46875,0.0,13497.4814453125,1.0,283.1499938964844,297.1768798828125,299.6279602050781,300.418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163734972476959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.6396484375,0.0,20.0830135345459,1895.4371337890625,0.0,142.30731201171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665200,299.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642333984375,0.9990000128746032,1.0,0.5334756970405579,299.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642333984375,0.9990000128746032,1.0,0.5617755651473999,299.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642333984375,0.9990000128746032,1.0,0.4149255156517029,299.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642333984375,0.9990000128746032,1.0,0.5617755651473999,298.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642333984375,0.9990000128746032,1.0,2.6648213863372803,298.4642639160156,284.95001220703125,301.45001220703125,296.6294250488281,300.1646423339844,299.2308044433594,298.46441650390625,1.0,1.0,0.579124391078949,0.579124391078949,1.0,1.0,-5.696023464202881,2.397629976272583,3.298393487930298,1.1151072978973389,1.0,0.050000000745058,0.0,296.6801147460937,410.0,9872.4716796875,0.0,13497.4267578125,1.0,283.1499938964844,297.1797180175781,299.6301574707031,300.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164542913436889,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79443359375,0.0,20.0830135345459,1895.4371337890625,0.0,142.434326171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665260,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.468505859375,0.9990000128746032,1.0,0.5334729552268982,299.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.468505859375,0.9990000128746032,1.0,0.5617727041244507,299.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.468505859375,0.9990000128746032,1.0,0.4149233996868133,299.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.468505859375,0.9990000128746032,1.0,0.5617727041244507,298.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.468505859375,0.9990000128746032,1.0,2.6648077964782715,298.4685363769531,284.95001220703125,301.4648742675781,296.6320495605469,300.169677734375,299.23492431640625,298.46875,1.0,1.0,0.5750957131385803,0.5750957131385803,1.0,1.0,-5.695994377136231,2.3884127140045166,3.3075814247131348,1.1059151887893677,1.0,0.050000000745058,0.0,296.67462158203125,410.0,9875.921875,0.0,13497.373046875,1.0,283.1499938964844,297.1830139160156,299.6323547363281,300.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164690732955932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.08544921875,0.0,20.0830135345459,1895.4371337890625,0.0,142.45758056640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665320,299.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4732971191406,0.9990000128746032,1.0,0.5334701538085938,299.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4732971191406,0.9990000128746032,1.0,0.5617697834968567,299.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4732971191406,0.9990000128746032,1.0,0.414921224117279,299.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4732971191406,0.9990000128746032,1.0,0.5617697834968567,298.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4732971191406,0.9990000128746032,1.0,2.664793968200684,298.47332763671875,284.95001220703125,301.4811096191406,296.6358947753906,300.1752319335937,299.2391967773437,298.4735412597656,1.0,1.0,0.5710670351982117,0.5710670351982117,1.0,1.0,-5.6959638595581055,2.378992080688477,3.316972017288208,1.0965207815170288,1.0,0.050000000745058,0.0,296.6690979003906,410.0,9879.6796875,0.0,13497.3173828125,1.0,283.1499938964844,297.186767578125,299.63507080078125,300.4257202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316334456205368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.57861328125,0.0,20.0830135345459,1895.4371337890625,0.0,142.2458953857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665380,299.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4785461425781,0.9990000128746032,1.0,0.5334672927856445,299.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4785461425781,0.9990000128746032,1.0,0.5617667436599731,299.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4785461425781,0.9990000128746032,1.0,0.4149189889431,299.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4785461425781,0.9990000128746032,1.0,0.5617667436599731,298.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4785461425781,0.9990000128746032,1.0,2.6647794246673584,298.47857666015625,284.95001220703125,301.4986572265625,296.6408996582031,300.1812744140625,299.2435607910156,298.47882080078125,1.0,1.0,0.567038357257843,0.567038357257843,1.0,1.0,-5.695932865142822,2.3693418502807617,3.3265910148620605,1.086898684501648,1.0,0.050000000745058,0.0,296.6635131835937,410.0,9883.67578125,0.0,13497.2587890625,1.0,283.1499938964844,297.19097900390625,299.6388244628906,300.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160604834556579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.33349609375,0.0,20.0830135345459,1895.4371337890625,0.0,141.81494140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665440,299.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842224121094,0.9990000128746032,1.0,0.5334643125534058,299.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842224121094,0.9990000128746032,1.0,0.5617635846138,299.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842224121094,0.9990000128746032,1.0,0.4149166643619537,299.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842224121094,0.9990000128746032,1.0,0.5617635846138,298.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842224121094,0.9990000128746032,1.0,2.664764642715454,298.4842529296875,284.95001220703125,301.5174865722656,296.6470642089844,300.18780517578125,299.248046875,298.4845275878906,1.0,1.0,0.5630096197128296,0.5630096197128296,1.0,1.0,-5.695900917053223,2.359461069107056,3.336439847946167,1.0770468711853027,1.0,0.050000000745058,0.0,296.65789794921875,410.0,9887.9140625,0.0,13497.2001953125,1.0,283.1499938964844,297.19561767578125,299.64385986328125,300.4338684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156855702400207,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.36474609375,0.0,20.0830135345459,1895.4371337890625,0.0,141.22488403320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665500,299.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.49029541015625,0.9990000128746032,1.0,0.5334612131118774,299.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.49029541015625,0.9990000128746032,1.0,0.5617603659629822,299.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.49029541015625,0.9990000128746032,1.0,0.4149142801761627,299.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49029541015625,0.9990000128746032,1.0,0.5617603659629822,298.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.49029541015625,0.9990000128746032,1.0,2.664749383926392,298.4903564453125,284.95001220703125,301.5375671386719,296.654296875,300.1947326660156,299.252685546875,298.4906311035156,1.0,1.0,0.5589809417724609,0.5589809417724609,1.0,1.0,-5.695868015289307,2.3493478298187256,3.346520185470581,1.066964030265808,1.0,0.050000000745058,0.0,296.6522216796875,410.0,9892.3701171875,0.0,13497.138671875,1.0,283.1499938964844,297.20068359375,299.6502685546875,300.4398498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152420222759247,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.6845703125,0.0,20.0830135345459,1895.4371337890625,0.0,140.5262451171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665560,299.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4968566894531,0.9990000128746032,1.0,0.5334582328796387,299.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4968566894531,0.9990000128746032,1.0,0.5617572069168091,299.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4968566894531,0.9990000128746032,1.0,0.4149119555950165,299.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4968566894531,0.9990000128746032,1.0,0.5617572069168091,298.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4968566894531,0.9990000128746032,1.0,2.664734125137329,298.4969177246094,284.95001220703125,301.5588073730469,296.6625671386719,300.2022705078125,299.2574157714844,298.4972229003906,1.0,1.0,0.555137038230896,0.555137038230896,1.0,1.0,-5.695835590362549,2.339449644088745,3.3563857078552246,1.0570966005325315,1.0,0.050000000745058,0.0,296.6467590332031,410.0,9897.212890625,0.0,13497.078125,1.0,283.1499938964844,297.20611572265625,299.6581420898437,300.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147749602794647,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.29638671875,0.0,20.0830135345459,1895.4371337890625,0.0,139.78997802734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665620,299.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5038452148437,0.9990000128746032,1.0,0.5334551334381104,299.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5038452148437,0.9990000128746032,1.0,0.5617539286613464,299.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5038452148437,0.9990000128746032,1.0,0.4149095416069031,299.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5038452148437,0.9990000128746032,1.0,0.5617539286613464,298.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5038452148437,0.9990000128746032,1.0,2.6647188663482666,298.50390625,284.95001220703125,301.5811767578125,296.6718444824219,300.2102355957031,299.26226806640625,298.50421142578125,1.0,1.0,0.5512930750846863,0.5512930750846863,1.0,1.0,-5.695802211761475,2.3293681144714355,3.36643385887146,1.0470470190048218,1.0,0.050000000745058,0.0,296.64129638671875,410.0,9902.25,0.0,13497.0166015625,1.0,283.1499938964844,297.2120056152344,299.66729736328125,300.4561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143137097358703,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.185546875,0.0,20.0830135345459,1895.4371337890625,0.0,139.06219482421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665680,299.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111694335937,0.9990000128746032,1.0,0.5334519147872925,299.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111694335937,0.9990000128746032,1.0,0.561750590801239,299.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111694335937,0.9990000128746032,1.0,0.4149070680141449,299.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111694335937,0.9990000128746032,1.0,0.561750590801239,298.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111694335937,0.9990000128746032,1.0,2.664702892303467,298.51123046875,284.95001220703125,301.6046447753906,296.6820678710937,300.218505859375,299.2672119140625,298.51153564453125,1.0,1.0,0.5474491119384766,0.5474491119384766,1.0,1.0,-5.695767879486084,2.3190722465515137,3.3766956329345703,1.0367841720581057,1.0,0.050000000745058,0.0,296.6357727050781,410.0,9907.4453125,0.0,13496.953125,1.0,283.1499938964844,297.2182312011719,299.6776123046875,300.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138743042945862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.32275390625,0.0,20.0830135345459,1895.4371337890625,0.0,138.3683319091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665740,299.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.518798828125,0.9990000128746032,1.0,0.5334486961364746,299.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.518798828125,0.9990000128746032,1.0,0.561747133731842,299.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.518798828125,0.9990000128746032,1.0,0.4149045348167419,299.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.518798828125,0.9990000128746032,1.0,0.561747133731842,298.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.518798828125,0.9990000128746032,1.0,2.664686679840088,298.51885986328125,284.95001220703125,301.629150390625,296.6932067871094,300.2271423339844,299.27227783203125,298.5191955566406,1.0,1.0,0.5436051487922668,0.5436051487922668,1.0,1.0,-5.695733070373535,2.3085618019104004,3.3871712684631348,1.0263077020645142,1.0,0.050000000745058,0.0,296.6302185058594,410.0,9912.7822265625,0.0,13496.8876953125,1.0,283.1499938964844,297.22479248046875,299.6890563964844,300.47760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134721517562866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.69384765625,0.0,20.0830135345459,1895.4371337890625,0.0,137.7327423095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665800,299.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267028808594,0.9990000128746032,1.0,0.5334453582763672,299.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267028808594,0.9990000128746032,1.0,0.5617436170578003,299.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267028808594,0.9990000128746032,1.0,0.4149019420146942,299.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267028808594,0.9990000128746032,1.0,0.5617436170578003,298.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267028808594,0.9990000128746032,1.0,2.664669990539551,298.5267944335937,284.95001220703125,301.6546325683594,296.7052307128906,300.236083984375,299.2774353027344,298.5271301269531,1.0,1.0,0.5397612452507019,0.5397612452507019,1.0,1.0,-5.695696830749512,2.2978360652923584,3.3978610038757324,1.0156171321868896,1.0,0.050000000745058,0.0,296.6246032714844,410.0,9918.2646484375,0.0,13496.8212890625,1.0,283.1499938964844,297.2316589355469,299.70135498046875,300.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131010234355926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.2568359375,0.0,20.0830135345459,1895.4371337890625,0.0,137.14573669433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665860,299.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5350036621094,0.9990000128746032,1.0,0.5334420800209045,299.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5350036621094,0.9990000128746032,1.0,0.5617401599884033,299.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5350036621094,0.9990000128746032,1.0,0.4148993790149688,299.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5350036621094,0.9990000128746032,1.0,0.5617401599884033,298.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5350036621094,0.9990000128746032,1.0,2.6646535396575928,298.5350646972656,284.95001220703125,301.6810607910156,296.71807861328125,300.2454528808594,299.28271484375,298.5354309082031,1.0,1.0,0.5360819101333618,0.5360819101333618,1.0,1.0,-5.695661544799805,2.2873375415802,3.4083240032196045,1.005154013633728,1.0,0.050000000745058,0.0,296.6192321777344,410.0,9924.05859375,0.0,13496.755859375,1.0,283.1499938964844,297.2388610839844,299.7145690917969,300.50311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127687275409698,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0185546875,0.0,20.0830135345459,1895.4371337890625,0.0,136.6197967529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665920,299.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5435791015625,0.9990000128746032,1.0,0.5334386825561523,299.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5435791015625,0.9990000128746032,1.0,0.5617366433143616,299.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5435791015625,0.9990000128746032,1.0,0.4148967564105987,299.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5435791015625,0.9990000128746032,1.0,0.5617366433143616,298.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5435791015625,0.9990000128746032,1.0,2.664636611938477,298.54364013671875,284.95001220703125,301.7084045410156,296.7317199707031,300.2550964355469,299.2880554199219,298.54400634765625,1.0,1.0,0.5324026346206665,0.5324026346206665,1.0,1.0,-5.69562578201294,2.276672124862671,3.418953418731689,0.9945248961448668,1.0,0.050000000745058,0.0,296.61383056640625,410.0,9929.97265625,0.0,13496.6884765625,1.0,283.1499938964844,297.2463073730469,299.7284545898437,300.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124583959579468,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.95361328125,0.0,20.0830135345459,1895.4371337890625,0.0,136.1282958984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17665980,299.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.5334352850914001,299.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.5617330074310303,299.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.4148940742015838,299.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.5617330074310303,298.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,2.664619445800781,298.5524597167969,284.95001220703125,301.736572265625,296.7460632324219,300.2649841308594,299.29351806640625,298.5528259277344,1.0,1.0,0.5287232995033264,0.5287232995033264,1.0,1.0,-5.6955885887146,2.265809774398804,3.429778814315796,0.983699917793274,1.0,0.050000000745058,0.0,296.6083984375,410.0,9935.9541015625,0.0,13496.6201171875,1.0,283.1499938964844,297.2540588378906,299.7430725097656,300.5318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121720552444458,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.05615234375,0.0,20.0830135345459,1895.4371337890625,0.0,135.6745147705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666040,299.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5613708496094,0.9990000128746032,1.0,0.5334317684173584,299.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5613708496094,0.9990000128746032,1.0,0.5617293119430542,299.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5613708496094,0.9990000128746032,1.0,0.4148913621902466,299.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5613708496094,0.9990000128746032,1.0,0.5617293119430542,298.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5613708496094,0.9990000128746032,1.0,2.664602041244507,298.5614318847656,284.95001220703125,301.7655639648437,296.7611389160156,300.2750549316406,299.2990417480469,298.56182861328125,1.0,1.0,0.5250440239906311,0.5250440239906311,1.0,1.0,-5.695550918579102,2.254751205444336,3.4407994747161865,0.972679615020752,1.0,0.050000000745058,0.0,296.6029052734375,410.0,9942.013671875,0.0,13496.5498046875,1.0,283.1499938964844,297.26202392578125,299.7583312988281,300.5473327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311897873878479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.298828125,0.0,20.0830135345459,1895.4371337890625,0.0,135.23974609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666100,299.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5705261230469,0.9990000128746032,1.0,0.5334281325340271,299.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5705261230469,0.9990000128746032,1.0,0.5617255568504333,299.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5705261230469,0.9990000128746032,1.0,0.4148885607719421,299.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5705261230469,0.9990000128746032,1.0,0.5617255568504333,298.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5705261230469,0.9990000128746032,1.0,2.664584159851074,298.5705871582031,284.95001220703125,301.7953186035156,296.77685546875,300.2853088378906,299.3046569824219,298.57098388671875,1.0,1.0,0.521364688873291,0.521364688873291,1.0,1.0,-5.695512294769287,2.243497371673584,3.452014923095703,0.9614647030830384,1.0,0.050000000745058,0.0,296.5973815917969,410.0,9948.1328125,0.0,13496.478515625,1.0,283.1499938964844,297.2701721191406,299.7742004394531,300.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116393983364105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.67724609375,0.0,20.0830135345459,1895.4371337890625,0.0,134.8296356201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666160,299.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5799560546875,0.9990000128746032,1.0,0.5334246754646301,299.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5799560546875,0.9990000128746032,1.0,0.5617218613624573,299.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5799560546875,0.9990000128746032,1.0,0.4148858785629272,299.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5799560546875,0.9990000128746032,1.0,0.5617218613624573,298.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5799560546875,0.9990000128746032,1.0,2.6645667552948,298.5800476074219,284.95001220703125,301.8257751464844,296.793212890625,300.29595947265625,299.3103332519531,298.5804443359375,1.0,1.0,0.5179014801979065,0.5179014801979065,1.0,1.0,-5.695475101470947,2.2326834201812744,3.462791681289673,0.9506893157958984,1.0,0.050000000745058,0.0,296.5921936035156,410.0,9954.59375,0.0,13496.4091796875,1.0,283.1499938964844,297.27850341796875,299.7906494140625,300.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113890588283539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.18359375,0.0,20.0830135345459,1895.4371337890625,0.0,134.43223571777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666220,299.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5896301269531,0.9990000128746032,1.0,0.5334211587905884,299.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5896301269531,0.9990000128746032,1.0,0.5617181658744812,299.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5896301269531,0.9990000128746032,1.0,0.4148831367492676,299.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5896301269531,0.9990000128746032,1.0,0.5617181658744812,298.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5896301269531,0.9990000128746032,1.0,2.6645491123199463,298.5897216796875,284.95001220703125,301.8568725585937,296.81011962890625,300.3067626953125,299.3160705566406,298.59014892578125,1.0,1.0,0.514438271522522,0.514438271522522,1.0,1.0,-5.695436954498291,2.2217400074005127,3.4736971855163574,0.9397853016853333,1.0,0.050000000745058,0.0,296.5870056152344,410.0,9961.0888671875,0.0,13496.3388671875,1.0,283.1499938964844,297.2870788574219,299.80767822265625,300.5975036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111504316329956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.83251953125,0.0,20.0830135345459,1895.4371337890625,0.0,134.05325317382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666280,299.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.59942626953125,0.9990000128746032,1.0,0.5334175825119019,299.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.59942626953125,0.9990000128746032,1.0,0.5617143511772156,299.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.59942626953125,0.9990000128746032,1.0,0.4148803353309631,299.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.59942626953125,0.9990000128746032,1.0,0.5617143511772156,298.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.59942626953125,0.9990000128746032,1.0,2.6645312309265137,298.5994873046875,284.95001220703125,301.8886108398437,296.8275451660156,300.31768798828125,299.3218994140625,298.59991455078125,1.0,1.0,0.5109751224517822,0.5109751224517822,1.0,1.0,-5.695398330688477,2.210626602172852,3.484771966934204,0.9287121295928956,1.0,0.050000000745058,0.0,296.581787109375,410.0,9967.5751953125,0.0,13496.2666015625,1.0,283.1499938964844,297.2958374023437,299.8251953125,300.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109194338321686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.5947265625,0.0,20.0830135345459,1895.4371337890625,0.0,133.68618774414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666340,299.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6092834472656,0.9990000128746032,1.0,0.5334138870239258,299.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6092834472656,0.9990000128746032,1.0,0.56171053647995,299.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6092834472656,0.9990000128746032,1.0,0.4148774743080139,299.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6092834472656,0.9990000128746032,1.0,0.56171053647995,298.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6092834472656,0.9990000128746032,1.0,2.664512872695923,298.609375,284.95001220703125,301.9208984375,296.845458984375,300.32867431640625,299.3277587890625,298.6098022460937,1.0,1.0,0.5075119137763977,0.5075119137763977,1.0,1.0,-5.695359230041504,2.1993441581726074,3.4960150718688965,0.9174705147743224,1.0,0.050000000745058,0.0,296.5765380859375,410.0,9974.0546875,0.0,13496.193359375,1.0,283.1499938964844,297.30474853515625,299.8432312011719,300.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107019364833832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.46142578125,0.0,20.0830135345459,1895.4371337890625,0.0,133.3403778076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
