time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666400,299.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61920166015625,0.9990000128746032,1.0,0.5334101915359497,299.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.61920166015625,0.9990000128746032,1.0,0.5617066025733948,299.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.61920166015625,0.9990000128746032,1.0,0.4148745834827423,299.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.61920166015625,0.9990000128746032,1.0,0.5617066025733948,298.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61920166015625,0.9990000128746032,1.0,2.664494276046753,298.6192932128906,284.95001220703125,301.9537048339844,296.86383056640625,300.3397216796875,299.33367919921875,298.6197204589844,1.0,1.0,0.5040487051010132,0.5040487051010132,1.0,1.0,-5.695319175720215,2.187893867492676,3.507425308227539,0.906061828136444,1.0,0.050000000745058,0.0,296.5712585449219,410.0,9980.5302734375,0.0,13496.119140625,1.0,283.1499938964844,297.313720703125,299.8616943359375,300.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104938864707947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.4072265625,0.0,20.0830135345459,1895.4371337890625,0.0,133.00946044921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666460,299.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6293029785156,0.9990000128746032,1.0,0.5334065556526184,299.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6293029785156,0.9990000128746032,1.0,0.5617027878761292,299.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6293029785156,0.9990000128746032,1.0,0.4148717522621155,299.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6293029785156,0.9990000128746032,1.0,0.5617027878761292,298.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6293029785156,0.9990000128746032,1.0,2.664476156234741,298.62939453125,284.95001220703125,301.98699951171875,296.8825988769531,300.3510437011719,299.3396301269531,298.6298217773437,1.0,1.0,0.500756025314331,0.500756025314331,1.0,1.0,-5.695280075073242,2.17681622505188,3.5184638500213623,0.8950252532958984,1.0,0.050000000745058,0.0,296.56622314453125,410.0,9987.2412109375,0.0,13496.046875,1.0,283.1499938964844,297.32281494140625,299.880615234375,300.67193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310301810503006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.43896484375,0.0,20.0830135345459,1895.4371337890625,0.0,132.70384216308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666520,299.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6394958496094,0.9990000128746032,1.0,0.5334028601646423,299.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6394958496094,0.9990000128746032,1.0,0.5616989135742188,299.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6394958496094,0.9990000128746032,1.0,0.4148688912391662,299.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6394958496094,0.9990000128746032,1.0,0.5616989135742188,298.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6394958496094,0.9990000128746032,1.0,2.6644577980041504,298.6395874023437,284.95001220703125,302.02069091796875,296.9017333984375,300.36236572265625,299.3456420898437,298.6400146484375,1.0,1.0,0.4974633157253265,0.4974633157253265,1.0,1.0,-5.695240497589111,2.1656265258789062,3.529614210128784,0.883877158164978,1.0,0.050000000745058,0.0,296.56121826171875,410.0,9993.9296875,0.0,13495.97265625,1.0,283.1499938964844,297.3320007324219,299.8998413085937,300.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101198971271515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.5478515625,0.0,20.0830135345459,1895.4371337890625,0.0,132.41424560546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666580,299.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6496887207031,0.9990000128746032,1.0,0.5333991050720215,299.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6496887207031,0.9990000128746032,1.0,0.5616949796676636,299.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6496887207031,0.9990000128746032,1.0,0.4148659706115722,299.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6496887207031,0.9990000128746032,1.0,0.5616949796676636,298.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6496887207031,0.9990000128746032,1.0,2.6644389629364014,298.6497802734375,284.95001220703125,302.0547790527344,296.9211730957031,300.37371826171875,299.3516845703125,298.6502380371094,1.0,1.0,0.4941706359386444,0.4941706359386444,1.0,1.0,-5.695200443267822,2.154289722442627,3.540910720825196,0.8725825548171997,1.0,0.050000000745058,0.0,296.5561828613281,410.0,10000.5400390625,0.0,13495.8984375,1.0,283.1499938964844,297.3412780761719,299.91943359375,300.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099530041217804,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.7236328125,0.0,20.0830135345459,1895.4371337890625,0.0,132.14849853515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666640,299.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6598815917969,0.9990000128746032,1.0,0.5333953499794006,299.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6598815917969,0.9990000128746032,1.0,0.5616909861564636,299.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6598815917969,0.9990000128746032,1.0,0.4148630201816559,299.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6598815917969,0.9990000128746032,1.0,0.5616909861564636,298.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6598815917969,0.9990000128746032,1.0,2.6644201278686523,298.65997314453125,284.95001220703125,302.0892028808594,296.9408874511719,300.385009765625,299.35772705078125,298.660400390625,1.0,1.0,0.4908779561519623,0.4908779561519623,1.0,1.0,-5.695159912109375,2.142807483673096,3.5523521900177,0.8611431121826172,1.0,0.050000000745058,0.0,296.5511169433594,410.0,10007.0849609375,0.0,13495.822265625,1.0,283.1499938964844,297.3505859375,299.93927001953125,300.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097981214523315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.939453125,0.0,20.0830135345459,1895.4371337890625,0.0,131.90174865722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666700,299.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700134277344,0.9990000128746032,1.0,0.5333914756774902,299.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700134277344,0.9990000128746032,1.0,0.5616869330406189,299.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700134277344,0.9990000128746032,1.0,0.4148600399494171,299.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700134277344,0.9990000128746032,1.0,0.5616869330406189,298.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700134277344,0.9990000128746032,1.0,2.664400815963745,298.67010498046875,284.95001220703125,302.1239013671875,296.9608154296875,300.396240234375,299.36383056640625,298.6705322265625,1.0,1.0,0.4875852465629577,0.4875852465629577,1.0,1.0,-5.695118427276611,2.1311821937561035,3.563936233520508,0.8495606780052185,1.0,0.050000000745058,0.0,296.5460205078125,410.0,10013.5615234375,0.0,13495.7451171875,1.0,283.1499938964844,297.35992431640625,299.9593505859375,300.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096596002578735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.18798828125,0.0,20.0830135345459,1895.4371337890625,0.0,131.68099975585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666760,299.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.68023681640625,0.9990000128746032,1.0,0.5333877205848694,299.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.68023681640625,0.9990000128746032,1.0,0.561682939529419,299.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.68023681640625,0.9990000128746032,1.0,0.4148571193218231,299.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.68023681640625,0.9990000128746032,1.0,0.561682939529419,298.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.68023681640625,0.9990000128746032,1.0,2.664382219314575,298.6803283691406,284.95001220703125,302.1588439941406,296.98095703125,300.4076232910156,299.3699035644531,298.6807556152344,1.0,1.0,0.4844524264335632,0.4844524264335632,1.0,1.0,-5.695078372955322,2.11995267868042,3.5751254558563232,0.8383736610412598,1.0,0.050000000745058,0.0,296.5411682128906,410.0,10020.2236328125,0.0,13495.6708984375,1.0,283.1499938964844,297.3692321777344,299.9796447753906,300.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095356225967407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.46240234375,0.0,20.0830135345459,1895.4371337890625,0.0,131.4833526611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666820,299.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6904602050781,0.9990000128746032,1.0,0.5333839654922485,299.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6904602050781,0.9990000128746032,1.0,0.5616790056228638,299.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6904602050781,0.9990000128746032,1.0,0.4148541688919067,299.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6904602050781,0.9990000128746032,1.0,0.5616790056228638,298.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6904602050781,0.9990000128746032,1.0,2.664363145828247,298.6905517578125,284.95001220703125,302.1939697265625,297.001220703125,300.4189453125,299.37603759765625,298.69097900390625,1.0,1.0,0.4813195765018463,0.4813195765018463,1.0,1.0,-5.695037841796875,2.108633756637573,3.5864038467407227,0.827097475528717,1.0,0.050000000745058,0.0,296.5363464355469,410.0,10026.7998046875,0.0,13495.5947265625,1.0,283.1499938964844,297.3785705566406,300.00006103515625,300.7945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094253838062286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.7666015625,0.0,20.0830135345459,1895.4371337890625,0.0,131.30758666992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666880,299.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7005920410156,0.9990000128746032,1.0,0.5333800911903381,299.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7005920410156,0.9990000128746032,1.0,0.561674952507019,299.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7005920410156,0.9990000128746032,1.0,0.4148511886596679,299.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7005920410156,0.9990000128746032,1.0,0.561674952507019,298.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7005920410156,0.9990000128746032,1.0,2.664344072341919,298.70068359375,284.95001220703125,302.2292175292969,297.0216064453125,300.4301452636719,299.38214111328125,298.7011108398437,1.0,1.0,0.4781867265701294,0.4781867265701294,1.0,1.0,-5.694996356964111,2.097190618515014,3.5978057384490967,0.8156973123550415,1.0,0.050000000745058,0.0,296.5314636230469,410.0,10033.240234375,0.0,13495.5185546875,1.0,283.1499938964844,297.38787841796875,300.02056884765625,300.8156433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093269169330597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.080078125,0.0,20.0830135345459,1895.4371337890625,0.0,131.1505126953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17666940,299.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7106018066406,0.9990000128746032,1.0,0.5333762168884277,299.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7106018066406,0.9990000128746032,1.0,0.5616708397865295,299.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7106018066406,0.9990000128746032,1.0,0.4148481786251068,299.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7106018066406,0.9990000128746032,1.0,0.5616708397865295,298.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7106018066406,0.9990000128746032,1.0,2.664324760437012,298.710693359375,284.95001220703125,302.2645874023437,297.04205322265625,300.4411926269531,299.3882751464844,298.71112060546875,1.0,1.0,0.4750538766384125,0.4750538766384125,1.0,1.0,-5.694954872131348,2.085625410079956,3.609329462051392,0.8041753172874451,1.0,0.050000000745058,0.0,296.52655029296875,410.0,10039.5537109375,0.0,13495.44140625,1.0,283.1499938964844,297.39715576171875,300.0411376953125,300.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309243232011795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.38671875,0.0,20.0830135345459,1895.4371337890625,0.0,131.01702880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667000,299.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7204895019531,0.9990000128746032,1.0,0.5333723425865173,299.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7204895019531,0.9990000128746032,1.0,0.56166672706604,299.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7204895019531,0.9990000128746032,1.0,0.4148451387882232,299.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7204895019531,0.9990000128746032,1.0,0.56166672706604,298.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7204895019531,0.9990000128746032,1.0,2.6643052101135254,298.7205505371094,284.95001220703125,302.29998779296875,297.0625305175781,300.4520874023437,299.3943786621094,298.7209777832031,1.0,1.0,0.4719210267066955,0.4719210267066955,1.0,1.0,-5.694912910461426,2.0739405155181885,3.620972394943237,0.7925334572792053,1.0,0.050000000745058,0.0,296.5216064453125,410.0,10045.7392578125,0.0,13495.3623046875,1.0,283.1499938964844,297.4063720703125,300.0617370605469,300.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091723322868347,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.67041015625,0.0,20.0830135345459,1895.4371337890625,0.0,130.90390014648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667060,299.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7303466796875,0.9990000128746032,1.0,0.5333685278892517,299.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7303466796875,0.9990000128746032,1.0,0.5616627335548401,299.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7303466796875,0.9990000128746032,1.0,0.4148421883583069,299.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7303466796875,0.9990000128746032,1.0,0.5616627335548401,298.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7303466796875,0.9990000128746032,1.0,2.6642861366271973,298.7304382324219,284.95001220703125,302.3354187011719,297.0829467773437,300.46307373046875,299.4004821777344,298.7308654785156,1.0,1.0,0.4689439833164215,0.4689439833164215,1.0,1.0,-5.69487190246582,2.0626895427703857,3.6321825981140137,0.7813247442245483,1.0,0.050000000745058,0.0,296.5169372558594,410.0,10052.0810546875,0.0,13495.287109375,1.0,283.1499938964844,297.4154663085937,300.08233642578125,300.8793334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309116393327713,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.92919921875,0.0,20.0830135345459,1895.4371337890625,0.0,130.8146514892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667120,299.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7401428222656,0.9990000128746032,1.0,0.5333647131919861,299.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7401428222656,0.9990000128746032,1.0,0.5616586804389954,299.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7401428222656,0.9990000128746032,1.0,0.4148392081260681,299.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7401428222656,0.9990000128746032,1.0,0.5616586804389954,298.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7401428222656,0.9990000128746032,1.0,2.664267063140869,298.740234375,284.95001220703125,302.3707580566406,297.10333251953125,300.4739074707031,299.4065856933594,298.7406616210937,1.0,1.0,0.4659669101238251,0.4659669101238251,1.0,1.0,-5.694830894470215,2.0513718128204346,3.64345932006836,0.7700493931770325,1.0,0.050000000745058,0.0,296.5122375488281,410.0,10058.2841796875,0.0,13495.2099609375,1.0,283.1499938964844,297.42449951171875,300.10284423828125,300.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090738952159881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1689453125,0.0,20.0830135345459,1895.4371337890625,0.0,130.74684143066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667180,299.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7497863769531,0.9990000128746032,1.0,0.5333608388900757,299.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7497863769531,0.9990000128746032,1.0,0.5616546273231506,299.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7497863769531,0.9990000128746032,1.0,0.4148361980915069,299.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7497863769531,0.9990000128746032,1.0,0.5616546273231506,298.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7497863769531,0.9990000128746032,1.0,2.664247751235962,298.7498474121094,284.95001220703125,302.4060363769531,297.12359619140625,300.4844970703125,299.41265869140625,298.7502746582031,1.0,1.0,0.462989866733551,0.462989866733551,1.0,1.0,-5.694789409637451,2.039951801300049,3.6548376083374015,0.7586718201637268,1.0,0.050000000745058,0.0,296.50750732421875,410.0,10064.28515625,0.0,13495.1328125,1.0,283.1499938964844,297.4334716796875,300.12322998046875,300.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309045135974884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3681640625,0.0,20.0830135345459,1895.4371337890625,0.0,130.70091247558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667240,299.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7592163085937,0.9990000128746032,1.0,0.5333569049835205,299.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7592163085937,0.9990000128746032,1.0,0.5616505146026611,299.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7592163085937,0.9990000128746032,1.0,0.4148331582546234,299.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7592163085937,0.9990000128746032,1.0,0.5616505146026611,298.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7592163085937,0.9990000128746032,1.0,2.664228200912476,298.75927734375,284.95001220703125,302.441162109375,297.14373779296875,300.494873046875,299.4187316894531,298.7597045898437,1.0,1.0,0.460012823343277,0.460012823343277,1.0,1.0,-5.694747924804688,2.028432130813598,3.6663155555725098,0.747194230556488,1.0,0.050000000745058,0.0,296.5027160644531,410.0,10070.125,0.0,13495.0556640625,1.0,283.1499938964844,297.4423217773437,300.1434936523437,300.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090299069881439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.513671875,0.0,20.0830135345459,1895.4371337890625,0.0,130.67662048339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667300,299.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7684326171875,0.9990000128746032,1.0,0.5333529710769653,299.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7684326171875,0.9990000128746032,1.0,0.5616464018821716,299.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7684326171875,0.9990000128746032,1.0,0.4148301184177398,299.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7684326171875,0.9990000128746032,1.0,0.5616464018821716,298.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7684326171875,0.9990000128746032,1.0,2.6642086505889893,298.7684936523437,284.95001220703125,302.4761047363281,297.1636657714844,300.5049743652344,299.4247436523437,298.7688903808594,1.0,1.0,0.4570357501506805,0.4570357501506805,1.0,1.0,-5.694705486297607,2.016814708709717,3.67789077758789,0.7356187105178833,1.0,0.050000000745058,0.0,296.4978942871094,410.0,10075.7705078125,0.0,13494.9765625,1.0,283.1499938964844,297.45098876953125,300.16357421875,300.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090300858020782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.59326171875,0.0,20.0830135345459,1895.4371337890625,0.0,130.6769256591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667360,299.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.77764892578125,0.9990000128746032,1.0,0.5333492755889893,299.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.77764892578125,0.9990000128746032,1.0,0.5616424679756165,299.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.77764892578125,0.9990000128746032,1.0,0.4148271977901459,299.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.77764892578125,0.9990000128746032,1.0,0.5616424679756165,298.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.77764892578125,0.9990000128746032,1.0,2.66419005393982,298.7777099609375,284.95001220703125,302.51080322265625,297.1833801269531,300.5152282714844,299.43072509765625,298.7781066894531,1.0,1.0,0.4542721807956695,0.4542721807956695,1.0,1.0,-5.694665431976318,2.0058910846710205,3.688774347305298,0.7247352600097656,1.0,0.050000000745058,0.0,296.493408203125,410.0,10081.666015625,0.0,13494.90234375,1.0,283.1499938964844,297.45953369140625,300.1834411621094,300.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090460300445556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.60595703125,0.0,20.0830135345459,1895.4371337890625,0.0,130.70237731933594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667420,299.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867431640625,0.9990000128746032,1.0,0.5333455204963684,299.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867431640625,0.9990000128746032,1.0,0.5616385340690613,299.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867431640625,0.9990000128746032,1.0,0.4148243069648742,299.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867431640625,0.9990000128746032,1.0,0.5616385340690613,298.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867431640625,0.9990000128746032,1.0,2.6641714572906494,298.7868347167969,284.95001220703125,302.54522705078125,297.2027893066406,300.5252380371094,299.43670654296875,298.7872009277344,1.0,1.0,0.4515086114406585,0.4515086114406585,1.0,1.0,-5.694625377655029,1.9949398040771484,3.69968581199646,0.7138237953186035,1.0,0.050000000745058,0.0,296.48895263671875,410.0,10087.3681640625,0.0,13494.828125,1.0,283.1499938964844,297.4679870605469,300.2030334472656,301.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090766370296478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.56689453125,0.0,20.0830135345459,1895.4371337890625,0.0,130.75120544433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667480,299.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7956237792969,0.9990000128746032,1.0,0.5333417654037476,299.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7956237792969,0.9990000128746032,1.0,0.5616346001625061,299.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7956237792969,0.9990000128746032,1.0,0.4148213863372803,299.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7956237792969,0.9990000128746032,1.0,0.5616346001625061,298.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7956237792969,0.9990000128746032,1.0,2.6641526222229004,298.7956848144531,284.95001220703125,302.5793151855469,297.2218933105469,300.53497314453125,299.442626953125,298.79608154296875,1.0,1.0,0.4487450420856476,0.4487450420856476,1.0,1.0,-5.69458532333374,1.9839102029800413,3.710675001144409,0.7028335928916931,1.0,0.050000000745058,0.0,296.48443603515625,410.0,10092.80859375,0.0,13494.7529296875,1.0,283.1499938964844,297.4763488769531,300.2222900390625,301.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091232776641845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.453125,0.0,20.0830135345459,1895.4371337890625,0.0,130.8256378173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667540,299.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.80419921875,0.9990000128746032,1.0,0.5333380103111267,299.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.80419921875,0.9990000128746032,1.0,0.5616306066513062,299.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.80419921875,0.9990000128746032,1.0,0.4148184359073639,299.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.80419921875,0.9990000128746032,1.0,0.5616306066513062,298.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.80419921875,0.9990000128746032,1.0,2.664133787155152,298.8042907714844,284.95001220703125,302.6130065917969,297.2406616210937,300.5443725585937,299.4485168457031,298.8046569824219,1.0,1.0,0.4459814429283142,0.4459814429283142,1.0,1.0,-5.694544792175293,1.9728033542633057,3.7217414379119873,0.6917656660079956,1.0,0.050000000745058,0.0,296.4798278808594,410.0,10098.01953125,0.0,13494.6767578125,1.0,283.1499938964844,297.4844970703125,300.2411804199219,301.0440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091827630996704,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.23046875,0.0,20.0830135345459,1895.4371337890625,0.0,130.9205780029297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667600,299.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8125305175781,0.9990000128746032,1.0,0.5333341956138611,299.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8125305175781,0.9990000128746032,1.0,0.5616266131401062,299.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8125305175781,0.9990000128746032,1.0,0.4148154854774475,299.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8125305175781,0.9990000128746032,1.0,0.5616266131401062,298.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8125305175781,0.9990000128746032,1.0,2.6641147136688232,298.8125915527344,284.95001220703125,302.64630126953125,297.2590026855469,300.553466796875,299.4543151855469,298.8129577636719,1.0,1.0,0.4432178735733032,0.4432178735733032,1.0,1.0,-5.694503784179688,1.961621046066284,3.7328829765319824,0.6806216835975647,1.0,0.050000000745058,0.0,296.4751892089844,410.0,10103.0126953125,0.0,13494.6015625,1.0,283.1499938964844,297.492431640625,300.2597045898437,301.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092592656612396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.90234375,0.0,20.0830135345459,1895.4371337890625,0.0,131.04263305664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667660,299.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8206787109375,0.9990000128746032,1.0,0.533330500125885,299.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8206787109375,0.9990000128746032,1.0,0.561622679233551,299.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8206787109375,0.9990000128746032,1.0,0.4148126244544983,299.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8206787109375,0.9990000128746032,1.0,0.561622679233551,298.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8206787109375,0.9990000128746032,1.0,2.6640963554382324,298.8207397460937,284.95001220703125,302.6791076660156,297.27691650390625,300.5624389648437,299.4601135253906,298.8210754394531,1.0,1.0,0.4405596554279327,0.4405596554279327,1.0,1.0,-5.694464206695557,1.9507678747177124,3.743696451187134,0.6698052287101746,1.0,0.050000000745058,0.0,296.4706726074219,410.0,10107.9990234375,0.0,13494.52734375,1.0,283.1499938964844,297.5001525878906,300.2777709960937,301.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093520104885101,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,131.19056701660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667720,299.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5333268046379089,299.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5616188049316406,299.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.4148097336292267,299.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5616188049316406,298.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,2.6640777587890625,298.8286437988281,284.95001220703125,302.7113952636719,297.2943725585937,300.571044921875,299.4658203125,298.8289794921875,1.0,1.0,0.4379014372825622,0.4379014372825622,1.0,1.0,-5.694424629211426,1.9398754835128784,3.754549264907837,0.6589490175247192,1.0,0.050000000745058,0.0,296.4660949707031,410.0,10112.751953125,0.0,13494.453125,1.0,283.1499938964844,297.5076599121094,300.2953796386719,301.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309461772441864,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.89306640625,0.0,20.0830135345459,1895.4371337890625,0.0,131.3656005859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667780,299.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8361511230469,0.9990000128746032,1.0,0.5333231091499329,299.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8361511230469,0.9990000128746032,1.0,0.5616148710250854,299.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8361511230469,0.9990000128746032,1.0,0.4148068428039551,299.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8361511230469,0.9990000128746032,1.0,0.5616148710250854,298.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8361511230469,0.9990000128746032,1.0,2.664059400558472,298.8362121582031,284.95001220703125,302.7431335449219,297.311279296875,300.5793151855469,299.4714660644531,298.8365173339844,1.0,1.0,0.4352432191371918,0.4352432191371918,1.0,1.0,-5.694384574890137,1.9289180040359497,3.765466690063477,0.6480268239974976,1.0,0.050000000745058,0.0,296.46142578125,410.0,10117.2294921875,0.0,13494.37890625,1.0,283.1499938964844,297.51495361328125,300.3124389648437,301.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095873594284057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.19384765625,0.0,20.0830135345459,1895.4371337890625,0.0,131.56582641601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667840,299.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.533319354057312,299.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.561610996723175,299.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.4148039519786834,299.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.561610996723175,298.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,2.6640405654907227,298.84344482421875,284.95001220703125,302.77423095703125,297.3276062011719,300.587158203125,299.4770202636719,298.84375,1.0,1.0,0.4325850009918213,0.4325850009918213,1.0,1.0,-5.694344997406006,1.91789710521698,3.776447772979736,0.6370401978492737,1.0,0.050000000745058,0.0,296.4566650390625,410.0,10121.4453125,0.0,13494.3046875,1.0,283.1499938964844,297.52197265625,300.3289489746094,301.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309729129076004,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.3427734375,0.0,20.0830135345459,1895.4371337890625,0.0,131.79180908203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667900,299.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8502502441406,0.9990000128746032,1.0,0.5333156585693359,299.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8502502441406,0.9990000128746032,1.0,0.5616070628166199,299.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8502502441406,0.9990000128746032,1.0,0.4148010611534118,299.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8502502441406,0.9990000128746032,1.0,0.5616070628166199,298.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8502502441406,0.9990000128746032,1.0,2.6640219688415527,298.8503112792969,284.95001220703125,302.8046875,297.3433532714844,300.5946044921875,299.4825134277344,298.8505859375,1.0,1.0,0.4299267828464508,0.4299267828464508,1.0,1.0,-5.694304943084717,1.906814455986023,3.787490367889404,0.625990629196167,1.0,0.050000000745058,0.0,296.45184326171875,410.0,10125.404296875,0.0,13494.23046875,1.0,283.1499938964844,297.5286865234375,300.3448486328125,301.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098857402801513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.3232421875,0.0,20.0830135345459,1895.4371337890625,0.0,132.04135131835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17667960,299.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8569641113281,0.9990000128746032,1.0,0.5333120822906494,299.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8569641113281,0.9990000128746032,1.0,0.561603307723999,299.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8569641113281,0.9990000128746032,1.0,0.4147983193397522,299.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8569641113281,0.9990000128746032,1.0,0.561603307723999,298.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8569641113281,0.9990000128746032,1.0,2.664004325866699,298.8570251464844,284.95001220703125,302.8344421386719,297.35845947265625,300.6020202636719,299.4879455566406,298.8573303222656,1.0,1.0,0.4274457097053528,0.4274457097053528,1.0,1.0,-5.6942667961120605,1.8963679075241089,3.797899007797241,0.6155749559402466,1.0,0.050000000745058,0.0,296.4472351074219,410.0,10129.509765625,0.0,13494.16015625,1.0,283.1499938964844,297.5350952148437,300.3600769042969,301.1686096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100548684597015,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.138671875,0.0,20.0830135345459,1895.4371337890625,0.0,132.3107147216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668020,299.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8634338378906,0.9990000128746032,1.0,0.5333086252212524,299.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8634338378906,0.9990000128746032,1.0,0.561599612236023,299.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8634338378906,0.9990000128746032,1.0,0.4147955775260925,299.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8634338378906,0.9990000128746032,1.0,0.561599612236023,298.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8634338378906,0.9990000128746032,1.0,2.663986921310425,298.8634948730469,284.95001220703125,302.8634033203125,297.37286376953125,300.6090393066406,299.4932556152344,298.86376953125,1.0,1.0,0.4249646067619324,0.4249646067619324,1.0,1.0,-5.6942291259765625,1.8859179019927976,3.8083112239837646,0.6051546335220337,1.0,0.050000000745058,0.0,296.4425964355469,410.0,10133.341796875,0.0,13494.08984375,1.0,283.1499938964844,297.54132080078125,300.3746032714844,301.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102375268936157,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.810546875,0.0,20.0830135345459,1895.4371337890625,0.0,132.6015167236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668080,299.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8695678710937,0.9990000128746032,1.0,0.5333051085472107,299.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8695678710937,0.9990000128746032,1.0,0.5615959167480469,299.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8695678710937,0.9990000128746032,1.0,0.4147928357124328,299.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8695678710937,0.9990000128746032,1.0,0.5615959167480469,298.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8695678710937,0.9990000128746032,1.0,2.663969278335572,298.8695983886719,284.95001220703125,302.8916015625,297.38653564453125,300.6156616210937,299.4985046386719,298.869873046875,1.0,1.0,0.4224835038185119,0.4224835038185119,1.0,1.0,-5.6941914558410645,1.8754180669784544,3.8187735080718994,0.5946832299232483,1.0,0.050000000745058,0.0,296.4378662109375,410.0,10136.84375,0.0,13494.01953125,1.0,283.1499938964844,297.5472717285156,300.388427734375,301.1985778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104369044303894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.31787109375,0.0,20.0830135345459,1895.4371337890625,0.0,132.91880798339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668140,299.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8752746582031,0.9990000128746032,1.0,0.533301591873169,299.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8752746582031,0.9990000128746032,1.0,0.5615922212600708,299.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8752746582031,0.9990000128746032,1.0,0.4147901237010956,299.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8752746582031,0.9990000128746032,1.0,0.5615922212600708,298.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8752746582031,0.9990000128746032,1.0,2.663951873779297,298.8753356933594,284.95001220703125,302.9189453125,297.3994140625,300.6217956542969,299.503662109375,298.87554931640625,1.0,1.0,0.4200024306774139,0.4200024306774139,1.0,1.0,-5.694153785705566,1.8648698329925537,3.8292839527130127,0.5841619968414307,1.0,0.050000000745058,0.0,296.4329833984375,410.0,10140.0224609375,0.0,13493.94921875,1.0,283.1499938964844,297.552978515625,300.4015197753906,301.2124938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106580376625061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.64892578125,0.0,20.0830135345459,1895.4371337890625,0.0,133.27059936523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668200,299.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8805847167969,0.9990000128746032,1.0,0.5332980751991272,299.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8805847167969,0.9990000128746032,1.0,0.5615885257720947,299.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8805847167969,0.9990000128746032,1.0,0.4147873818874359,299.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8805847167969,0.9990000128746032,1.0,0.5615885257720947,298.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8805847167969,0.9990000128746032,1.0,2.663934230804444,298.8806457519531,284.95001220703125,302.94537353515625,297.4114990234375,300.62750244140625,299.5087280273437,298.880859375,1.0,1.0,0.4175213277339935,0.4175213277339935,1.0,1.0,-5.694116115570068,1.8542746305465696,3.839841365814209,0.5735921263694763,1.0,0.050000000745058,0.0,296.427978515625,410.0,10142.892578125,0.0,13493.87890625,1.0,283.1499938964844,297.5583190917969,300.4138488769531,301.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109015524387359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.779296875,0.0,20.0830135345459,1895.4371337890625,0.0,133.65777587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668260,299.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8856506347656,0.9990000128746032,1.0,0.5332947373390198,299.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8856506347656,0.9990000128746032,1.0,0.561585009098053,299.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8856506347656,0.9990000128746032,1.0,0.4147847890853882,299.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8856506347656,0.9990000128746032,1.0,0.561585009098053,298.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8856506347656,0.9990000128746032,1.0,2.6639175415039062,298.8856811523437,284.95001220703125,302.9708557128906,297.4227600097656,300.63299560546875,299.5137023925781,298.8858947753906,1.0,1.0,0.4151672720909118,0.4151672720909118,1.0,1.0,-5.694080352783203,1.8441444635391235,3.84993577003479,0.5634849071502686,1.0,0.050000000745058,0.0,296.4231262207031,410.0,10145.7890625,0.0,13493.8125,1.0,283.1499938964844,297.5633239746094,300.4252624511719,301.2378845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111628592014313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.6982421875,0.0,20.0830135345459,1895.4371337890625,0.0,134.07298278808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668320,299.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.890380859375,0.9990000128746032,1.0,0.5332913994789124,299.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.890380859375,0.9990000128746032,1.0,0.5615814924240112,299.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.890380859375,0.9990000128746032,1.0,0.4147821962833404,299.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.890380859375,0.9990000128746032,1.0,0.5615814924240112,298.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.890380859375,0.9990000128746032,1.0,2.663900852203369,298.8904113769531,284.95001220703125,302.995361328125,297.4330749511719,300.6380310058594,299.5185852050781,298.8905944824219,1.0,1.0,0.4128132164478302,0.4128132164478302,1.0,1.0,-5.694044589996338,1.834009289741516,3.860035181045532,0.5533711314201355,1.0,0.050000000745058,0.0,296.41815185546875,410.0,10148.376953125,0.0,13493.74609375,1.0,283.1499938964844,297.56805419921875,300.435791015625,301.2492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114435076713562,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.42333984375,0.0,20.0830135345459,1895.4371337890625,0.0,134.51869201660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
