time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668380,299.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8946533203125,0.9990000128746032,1.0,0.5332880616188049,299.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8946533203125,0.9990000128746032,1.0,0.5615780353546143,299.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8946533203125,0.9990000128746032,1.0,0.4147796332836151,299.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8946533203125,0.9990000128746032,1.0,0.5615780353546143,298.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8946533203125,0.9990000128746032,1.0,2.663884401321411,298.8946838378906,284.95001220703125,303.0188293457031,297.4424743652344,300.642578125,299.5233459472656,298.8948669433594,1.0,1.0,0.4104591906070709,0.4104591906070709,1.0,1.0,-5.694008827209473,1.823835372924805,3.870173454284668,0.5432167053222656,1.0,0.050000000745058,0.0,296.4130554199219,410.0,10150.603515625,0.0,13493.6796875,1.0,283.1499938964844,297.57244873046875,300.44537353515625,301.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117404878139496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.93017578125,0.0,20.0830135345459,1895.4371337890625,0.0,134.99005126953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668440,299.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.89849853515625,0.9990000128746032,1.0,0.5332847833633423,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.89849853515625,0.9990000128746032,1.0,0.5615745782852173,299.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.89849853515625,0.9990000128746032,1.0,0.4147770404815674,299.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.89849853515625,0.9990000128746032,1.0,0.5615745782852173,298.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.89849853515625,0.9990000128746032,1.0,2.663867950439453,298.8985290527344,284.95001220703125,303.04119873046875,297.4508972167969,300.6466369628906,299.5279846191406,298.898681640625,1.0,1.0,0.4081051349639892,0.4081051349639892,1.0,1.0,-5.693973541259766,1.8136237859725952,3.880349636077881,0.5330227017402649,1.0,0.050000000745058,0.0,296.40777587890625,410.0,10152.4951171875,0.0,13493.61328125,1.0,283.1499938964844,297.57647705078125,300.4539794921875,301.26904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120556473731994,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.203125,0.0,20.0830135345459,1895.4371337890625,0.0,135.4899139404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668500,299.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9018859863281,0.9990000128746032,1.0,0.5332815051078796,299.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9018859863281,0.9990000128746032,1.0,0.5615711212158203,299.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9018859863281,0.9990000128746032,1.0,0.4147745072841644,299.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9018859863281,0.9990000128746032,1.0,0.5615711212158203,298.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9018859863281,0.9990000128746032,1.0,2.663851499557495,298.9018859863281,284.95001220703125,303.0624389648437,297.45831298828125,300.650146484375,299.53253173828125,298.90203857421875,1.0,1.0,0.4057510793209076,0.4057510793209076,1.0,1.0,-5.693938255310059,1.8033757209777832,3.890562295913696,0.522790253162384,1.0,0.050000000745058,0.0,296.4023742675781,410.0,10154.0615234375,0.0,13493.5478515625,1.0,283.1499938964844,297.58013916015625,300.4615478515625,301.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123873472213745,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.22705078125,0.0,20.0830135345459,1895.4371337890625,0.0,136.01571655273438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668560,299.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9049072265625,0.9990000128746032,1.0,0.5332783460617065,299.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9049072265625,0.9990000128746032,1.0,0.5615677833557129,299.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9049072265625,0.9990000128746032,1.0,0.4147720634937286,299.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9049072265625,0.9990000128746032,1.0,0.5615677833557129,298.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9049072265625,0.9990000128746032,1.0,2.6638357639312744,298.9049377441406,284.95001220703125,303.0824890136719,297.46466064453125,300.65338134765625,299.53692626953125,298.9050598144531,1.0,1.0,0.4035060703754425,0.4035060703754425,1.0,1.0,-5.693904399871826,1.7935388088226318,3.9003655910491934,0.5129660964012146,1.0,0.050000000745058,0.0,296.39703369140625,410.0,10155.5830078125,0.0,13493.4853515625,1.0,283.1499938964844,297.5833740234375,300.46807861328125,301.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127357959747314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.00244140625,0.0,20.0830135345459,1895.4371337890625,0.0,136.56765747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668620,299.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9075927734375,0.9990000128746032,1.0,0.5332752466201782,299.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9075927734375,0.9990000128746032,1.0,0.561564564704895,299.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9075927734375,0.9990000128746032,1.0,0.4147696495056152,299.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9075927734375,0.9990000128746032,1.0,0.561564564704895,298.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9075927734375,0.9990000128746032,1.0,2.663820505142212,298.9075927734375,284.95001220703125,303.1013488769531,297.46990966796875,300.6560974121094,299.5412292480469,298.90771484375,1.0,1.0,0.4012610614299774,0.4012610614299774,1.0,1.0,-5.693871021270752,1.7837014198303225,3.9101696014404297,0.5031393766403198,1.0,0.050000000745058,0.0,296.3915405273437,410.0,10156.7607421875,0.0,13493.423828125,1.0,283.1499938964844,297.5862731933594,300.4735107421875,301.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131038248538971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.54345703125,0.0,20.0830135345459,1895.4371337890625,0.0,137.150146484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668680,299.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9097595214844,0.9990000128746032,1.0,0.5332722067832947,299.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9097595214844,0.9990000128746032,1.0,0.5615612864494324,299.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9097595214844,0.9990000128746032,1.0,0.4147672653198242,299.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9097595214844,0.9990000128746032,1.0,0.5615612864494324,298.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9097595214844,0.9990000128746032,1.0,2.6638050079345703,298.9097900390625,284.95001220703125,303.118896484375,297.4740295410156,300.6582946777344,299.54541015625,298.90985107421875,1.0,1.0,0.3990160226821899,0.3990160226821899,1.0,1.0,-5.693838119506836,1.773833990097046,3.920003890991211,0.4932802617549896,1.0,0.050000000745058,0.0,296.3858642578125,410.0,10157.556640625,0.0,13493.3623046875,1.0,283.1499938964844,297.5888366699219,300.4778137207031,301.2960510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134926259517669,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.828125,0.0,20.0830135345459,1895.4371337890625,0.0,137.76512145996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668740,299.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.91143798828125,0.9990000128746032,1.0,0.5332691669464111,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.91143798828125,0.9990000128746032,1.0,0.5615580677986145,299.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.91143798828125,0.9990000128746032,1.0,0.4147648811340332,299.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.91143798828125,0.9990000128746032,1.0,0.5615580677986145,298.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.91143798828125,0.9990000128746032,1.0,2.663789749145508,298.91143798828125,284.95001220703125,303.1351318359375,297.4769592285156,300.659912109375,299.5494384765625,298.9114990234375,1.0,1.0,0.3967710137367248,0.3967710137367248,1.0,1.0,-5.69380521774292,1.7639374732971191,3.929867744445801,0.4833897054195404,1.0,0.050000000745058,0.0,296.3800048828125,410.0,10157.994140625,0.0,13493.30078125,1.0,283.1499938964844,297.5909423828125,300.4809265136719,301.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138986527919769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.83349609375,0.0,20.0830135345459,1895.4371337890625,0.0,138.4067840576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668800,299.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.91259765625,0.9990000128746032,1.0,0.5332661271095276,299.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.91259765625,0.9990000128746032,1.0,0.5615549087524414,299.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.91259765625,0.9990000128746032,1.0,0.4147625267505646,299.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.91259765625,0.9990000128746032,1.0,0.5615549087524414,298.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.91259765625,0.9990000128746032,1.0,2.6637747287750244,298.9126281738281,284.95001220703125,303.1499938964844,297.4786682128906,300.66094970703125,299.5533447265625,298.91265869140625,1.0,1.0,0.3945260047912597,0.3945260047912597,1.0,1.0,-5.693772315979004,1.754012942314148,3.9397594928741455,0.4734686017036438,1.0,0.050000000745058,0.0,296.3739624023437,410.0,10158.0849609375,0.0,13493.240234375,1.0,283.1499938964844,297.5926208496094,300.4828491210937,301.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143267035484314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.55859375,0.0,20.0830135345459,1895.4371337890625,0.0,139.08270263671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668860,299.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9080505371094,0.9990000128746032,1.0,0.5332632660865784,299.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9080505371094,0.9990000128746032,1.0,0.5615519285202026,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9080505371094,0.9990000128746032,1.0,0.4147603213787079,299.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9080505371094,0.9990000128746032,1.0,0.5615519285202026,298.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9080505371094,0.9990000128746032,1.0,2.6637604236602783,298.90802001953125,284.95001220703125,303.1639404296875,297.4795227050781,300.65301513671875,299.54443359375,298.90777587890625,1.0,1.0,0.3924072980880737,0.3924072980880737,1.0,1.0,-5.693741798400879,1.7445858716964722,3.949156045913696,0.4640418887138366,1.0,0.050000000745058,0.0,296.3680114746094,410.0,10148.9619140625,0.0,13493.18359375,1.0,283.1499938964844,297.59295654296875,300.48358154296875,301.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314729630947113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.5849609375,0.0,20.0830135345459,1895.4371337890625,0.0,139.71847534179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668920,299.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.90216064453125,0.9990000128746032,1.0,0.5332604646682739,299.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.90216064453125,0.9990000128746032,1.0,0.5615489482879639,299.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.90216064453125,0.9990000128746032,1.0,0.4147581458091736,299.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.90216064453125,0.9990000128746032,1.0,0.5615489482879639,298.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.90216064453125,0.9990000128746032,1.0,2.663746356964112,298.9021301269531,284.95001220703125,303.17742919921875,297.4800109863281,300.6462097167969,299.5373229980469,298.9018859863281,1.0,1.0,0.3902886211872101,0.3902886211872101,1.0,1.0,-5.693711757659912,1.735171675682068,3.958539962768554,0.4546262323856354,1.0,0.050000000745058,0.0,296.3619689941406,410.0,10143.0283203125,0.0,13493.1279296875,1.0,283.1499938964844,297.5903625488281,300.4833984375,301.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150407969951629,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.56201171875,0.0,20.0830135345459,1895.4371337890625,0.0,140.2091064453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17668980,299.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8968200683594,0.9990000128746032,1.0,0.5332576632499695,299.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8968200683594,0.9990000128746032,1.0,0.5615460276603699,299.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8968200683594,0.9990000128746032,1.0,0.4147559702396393,299.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8968200683594,0.9990000128746032,1.0,0.5615460276603699,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8968200683594,0.9990000128746032,1.0,2.6637325286865234,298.89678955078125,284.95001220703125,303.1905212402344,297.4800720214844,300.640380859375,299.53192138671875,298.89654541015625,1.0,1.0,0.388169914484024,0.388169914484024,1.0,1.0,-5.693681716918945,1.7257349491119385,3.967946529388428,0.4451862275600433,1.0,0.050000000745058,0.0,296.3557434082031,410.0,10139.380859375,0.0,13493.072265625,1.0,283.1499938964844,297.5862121582031,300.48260498046875,301.30352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152468800544739,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.09521484375,0.0,20.0830135345459,1895.4371337890625,0.0,140.53390502929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669040,299.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920288085937,0.9990000128746032,1.0,0.5332549214363098,299.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920288085937,0.9990000128746032,1.0,0.5615431070327759,299.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920288085937,0.9990000128746032,1.0,0.4147538244724273,299.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920288085937,0.9990000128746032,1.0,0.5615431070327759,298.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920288085937,0.9990000128746032,1.0,2.6637187004089355,298.8919982910156,284.95001220703125,303.20318603515625,297.47979736328125,300.6352844238281,299.52783203125,298.89178466796875,1.0,1.0,0.386051207780838,0.386051207780838,1.0,1.0,-5.6936516761779785,1.7162765264511108,3.977375030517578,0.4357227385044098,1.0,0.050000000745058,0.0,296.34942626953125,410.0,10136.7275390625,0.0,13493.0166015625,1.0,283.1499938964844,297.5816955566406,300.4814147949219,301.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153653144836426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.53125,0.0,20.0830135345459,1895.4371337890625,0.0,140.72052001953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669100,299.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8877868652344,0.9990000128746032,1.0,0.5332521200180054,299.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8877868652344,0.9990000128746032,1.0,0.5615401864051819,299.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8877868652344,0.9990000128746032,1.0,0.4147516787052154,299.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8877868652344,0.9990000128746032,1.0,0.5615401864051819,298.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8877868652344,0.9990000128746032,1.0,2.663704872131348,298.8877258300781,284.95001220703125,303.2154541015625,297.4791564941406,300.6307983398437,299.52490234375,298.8875732421875,1.0,1.0,0.3839325308799743,0.3839325308799743,1.0,1.0,-5.693621635437012,1.7067973613739014,3.9868245124816895,0.426236629486084,1.0,0.050000000745058,0.0,296.3429260253906,410.0,10134.6005859375,0.0,13492.9609375,1.0,283.1499938964844,297.5773010253906,300.48004150390625,301.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154138326644897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.017578125,0.0,20.0830135345459,1895.4371337890625,0.0,140.7969207763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669160,299.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8841857910156,0.9990000128746032,1.0,0.5332496166229248,299.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8841857910156,0.9990000128746032,1.0,0.561537504196167,299.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8841857910156,0.9990000128746032,1.0,0.4147496819496155,299.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8841857910156,0.9990000128746032,1.0,0.561537504196167,298.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8841857910156,0.9990000128746032,1.0,2.663691997528076,298.8841552734375,284.95001220703125,303.2273254394531,297.4781494140625,300.6271057128906,299.5228881835937,298.8840026855469,1.0,1.0,0.3819486796855926,0.3819486796855926,1.0,1.0,-5.693594455718994,1.697864651679993,3.995729684829712,0.4172943532466888,1.0,0.050000000745058,0.0,296.33660888671875,410.0,10133.087890625,0.0,13492.91015625,1.0,283.1499938964844,297.57330322265625,300.47857666015625,301.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154277801513672,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.630859375,0.0,20.0830135345459,1895.4371337890625,0.0,140.8188934326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669220,299.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.88104248046875,0.9990000128746032,1.0,0.5332470536231995,299.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.88104248046875,0.9990000128746032,1.0,0.5615348219871521,299.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88104248046875,0.9990000128746032,1.0,0.4147477149963379,299.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.88104248046875,0.9990000128746032,1.0,0.5615348219871521,298.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.88104248046875,0.9990000128746032,1.0,2.663679361343384,298.8810119628906,284.95001220703125,303.2388610839844,297.4768371582031,300.62384033203125,299.5216064453125,298.8808898925781,1.0,1.0,0.3799648284912109,0.3799648284912109,1.0,1.0,-5.693566799163818,1.6889537572860718,4.004612922668457,0.4083724915981293,1.0,0.050000000745058,0.0,296.3302001953125,410.0,10131.7109375,0.0,13492.859375,1.0,283.1499938964844,297.5697937011719,300.47705078125,301.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154332935810089,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.3916015625,0.0,20.0830135345459,1895.4371337890625,0.0,140.82757568359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669280,299.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.87823486328125,0.9990000128746032,1.0,0.5332445502281189,299.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.87823486328125,0.9990000128746032,1.0,0.561532199382782,299.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.87823486328125,0.9990000128746032,1.0,0.4147457480430603,299.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87823486328125,0.9990000128746032,1.0,0.561532199382782,298.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.87823486328125,0.9990000128746032,1.0,2.6636669635772705,298.8782043457031,284.95001220703125,303.25006103515625,297.4751892089844,300.6208801269531,299.5209655761719,298.8780822753906,1.0,1.0,0.3779809772968292,0.3779809772968292,1.0,1.0,-5.693539619445801,1.6800267696380615,4.013513088226318,0.3994328081607818,1.0,0.050000000745058,0.0,296.3236694335937,410.0,10130.369140625,0.0,13492.8095703125,1.0,283.1499938964844,297.56671142578125,300.4753723144531,301.29559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154482841491699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2578125,0.0,20.0830135345459,1895.4371337890625,0.0,140.85116577148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669340,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.87567138671875,0.9990000128746032,1.0,0.5332420468330383,299.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.87567138671875,0.9990000128746032,1.0,0.5615295767784119,299.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.87567138671875,0.9990000128746032,1.0,0.4147438108921051,299.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.87567138671875,0.9990000128746032,1.0,0.5615295767784119,298.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87567138671875,0.9990000128746032,1.0,2.663654327392578,298.8756408691406,284.95001220703125,303.2608947753906,297.4732666015625,300.6181640625,299.5209045410156,298.87554931640625,1.0,1.0,0.3759971559047699,0.3759971559047699,1.0,1.0,-5.693512916564941,1.6710842847824097,4.022428512573242,0.3904760479927063,1.0,0.050000000745058,0.0,296.3170166015625,410.0,10129.0888671875,0.0,13492.759765625,1.0,283.1499938964844,297.5639953613281,300.4735412597656,301.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154792487621307,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.20751953125,0.0,20.0830135345459,1895.4371337890625,0.0,140.8999786376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669400,299.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.873291015625,0.9990000128746032,1.0,0.5332395434379578,299.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.873291015625,0.9990000128746032,1.0,0.5615269541740417,299.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.873291015625,0.9990000128746032,1.0,0.4147418737411499,299.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.873291015625,0.9990000128746032,1.0,0.5615269541740417,298.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.873291015625,0.9990000128746032,1.0,2.663641929626465,298.8732604980469,284.95001220703125,303.2714538574219,297.4710388183594,300.6156005859375,299.5212707519531,298.8731689453125,1.0,1.0,0.3740133047103882,0.3740133047103882,1.0,1.0,-5.693485736846924,1.662126898765564,4.0313591957092285,0.3815029561519623,1.0,0.050000000745058,0.0,296.31024169921875,410.0,10127.83203125,0.0,13492.7099609375,1.0,283.1499938964844,297.5614929199219,300.4714660644531,301.29156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155301809310913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.2041015625,0.0,20.0830135345459,1895.4371337890625,0.0,140.98019409179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669460,299.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8712463378906,0.9990000128746032,1.0,0.5332372188568115,299.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8712463378906,0.9990000128746032,1.0,0.561524510383606,299.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8712463378906,0.9990000128746032,1.0,0.4147400856018066,299.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8712463378906,0.9990000128746032,1.0,0.561524510383606,298.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8712463378906,0.9990000128746032,1.0,2.663630485534668,298.8712158203125,284.95001220703125,303.2816772460937,297.4685363769531,300.6134948730469,299.52203369140625,298.8711242675781,1.0,1.0,0.3721369504928589,0.3721369504928589,1.0,1.0,-5.693460941314697,1.6536105871200562,4.039850234985352,0.3729687929153442,1.0,0.050000000745058,0.0,296.3036193847656,410.0,10126.90234375,0.0,13492.6630859375,1.0,283.1499938964844,297.5592956542969,300.4691162109375,301.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155977427959442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.24755859375,0.0,20.0830135345459,1895.4371337890625,0.0,141.08657836914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669520,299.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.869384765625,0.9990000128746032,1.0,0.5332349538803101,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.869384765625,0.9990000128746032,1.0,0.5615220665931702,299.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.869384765625,0.9990000128746032,1.0,0.4147382974624634,299.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.869384765625,0.9990000128746032,1.0,0.5615220665931702,298.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.869384765625,0.9990000128746032,1.0,2.663619041442871,298.8693542480469,284.95001220703125,303.2916564941406,297.4657897949219,300.61151123046875,299.5230712890625,298.8692932128906,1.0,1.0,0.3702605664730072,0.3702605664730072,1.0,1.0,-5.6934356689453125,1.6451133489608765,4.048322677612305,0.3644523918628692,1.0,0.050000000745058,0.0,296.2969055175781,410.0,10125.96484375,0.0,13492.6171875,1.0,283.1499938964844,297.55731201171875,300.46649169921875,301.2865905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156776130199432,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.3310546875,0.0,20.0830135345459,1895.4371337890625,0.0,141.2123260498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669580,299.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8676147460937,0.9990000128746032,1.0,0.5332326292991638,299.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8676147460937,0.9990000128746032,1.0,0.5615196824073792,299.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8676147460937,0.9990000128746032,1.0,0.4147365093231201,299.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8676147460937,0.9990000128746032,1.0,0.5615196824073792,298.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8676147460937,0.9990000128746032,1.0,2.663607597351074,298.8675842285156,284.95001220703125,303.30133056640625,297.4627685546875,300.60955810546875,299.5243530273437,298.8675231933594,1.0,1.0,0.3683842122554779,0.3683842122554779,1.0,1.0,-5.693410873413086,1.6366044282913208,4.056806564331055,0.3559232056140899,1.0,0.050000000745058,0.0,296.2900695800781,410.0,10124.970703125,0.0,13492.5712890625,1.0,283.1499938964844,297.5555114746094,300.4635925292969,301.2837219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157669603824615,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.43017578125,0.0,20.0830135345459,1895.4371337890625,0.0,141.35299682617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669640,299.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658752441406,0.9990000128746032,1.0,0.5332303643226624,299.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658752441406,0.9990000128746032,1.0,0.5615172386169434,299.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658752441406,0.9990000128746032,1.0,0.4147347211837768,299.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658752441406,0.9990000128746032,1.0,0.5615172386169434,298.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8658752441406,0.9990000128746032,1.0,2.6635961532592773,298.8658447265625,284.95001220703125,303.310791015625,297.45953369140625,300.607666015625,299.5258178710937,298.86578369140625,1.0,1.0,0.3665078580379486,0.3665078580379486,1.0,1.0,-5.693386554718018,1.628084421157837,4.065301895141602,0.3473817408084869,1.0,0.050000000745058,0.0,296.283203125,410.0,10123.9306640625,0.0,13492.5263671875,1.0,283.1499938964844,297.5538024902344,300.46044921875,301.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158627152442932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.5263671875,0.0,20.0830135345459,1895.4371337890625,0.0,141.5037384033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669700,299.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8641357421875,0.9990000128746032,1.0,0.5332280993461609,299.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8641357421875,0.9990000128746032,1.0,0.5615148544311523,299.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8641357421875,0.9990000128746032,1.0,0.414732962846756,299.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8641357421875,0.9990000128746032,1.0,0.5615148544311523,298.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8641357421875,0.9990000128746032,1.0,2.6635847091674805,298.8641357421875,284.95001220703125,303.3199768066406,297.4560852050781,300.60577392578125,299.5274353027344,298.8640441894531,1.0,1.0,0.3646314740180969,0.3646314740180969,1.0,1.0,-5.693361759185791,1.619553804397583,4.073808193206787,0.3388286232948303,1.0,0.050000000745058,0.0,296.2762145996094,410.0,10122.87109375,0.0,13492.48046875,1.0,283.1499938964844,297.5521850585937,300.45703125,301.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159583210945129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.6083984375,0.0,20.0830135345459,1895.4371337890625,0.0,141.65420532226562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669760,299.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.533225953578949,299.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.5615126490592957,299.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.4147313237190246,299.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.5615126490592957,298.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,2.66357421875,298.8625793457031,284.95001220703125,303.3289794921875,297.45245361328125,300.6041259765625,299.5292053222656,298.8625183105469,1.0,1.0,0.3628462553024292,0.3628462553024292,1.0,1.0,-5.693338871002197,1.6114016771316528,4.081936836242676,0.3306523561477661,1.0,0.050000000745058,0.0,296.26934814453125,410.0,10122.048828125,0.0,13492.4384765625,1.0,283.1499938964844,297.55059814453125,300.4533996582031,301.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160523474216461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.68408203125,0.0,20.0830135345459,1895.4371337890625,0.0,141.80215454101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669820,299.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8611145019531,0.9990000128746032,1.0,0.5332238674163818,299.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8611145019531,0.9990000128746032,1.0,0.5615103840827942,299.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8611145019531,0.9990000128746032,1.0,0.4147296547889709,299.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8611145019531,0.9990000128746032,1.0,0.5615103840827942,298.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8611145019531,0.9990000128746032,1.0,2.6635634899139404,298.861083984375,284.95001220703125,303.3377685546875,297.4486083984375,300.6025085449219,299.53106689453125,298.86102294921875,1.0,1.0,0.3610610067844391,0.3610610067844391,1.0,1.0,-5.693315982818604,1.6032675504684448,4.090048313140869,0.3224933445453644,1.0,0.050000000745058,0.0,296.262451171875,410.0,10121.1982421875,0.0,13492.3955078125,1.0,283.1499938964844,297.54913330078125,300.44952392578125,301.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161422610282898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.7666015625,0.0,20.0830135345459,1895.4371337890625,0.0,141.94358825683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669880,299.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.859619140625,0.9990000128746032,1.0,0.5332217216491699,299.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.859619140625,0.9990000128746032,1.0,0.5615081787109375,299.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.859619140625,0.9990000128746032,1.0,0.4147280156612396,299.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.859619140625,0.9990000128746032,1.0,0.5615081787109375,298.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.859619140625,0.9990000128746032,1.0,2.66355299949646,298.859619140625,284.95001220703125,303.34637451171875,297.4446105957031,300.6008605957031,299.53302001953125,298.85955810546875,1.0,1.0,0.359275758266449,0.359275758266449,1.0,1.0,-5.69329309463501,1.5951253175735474,4.098167419433594,0.3143253624439239,1.0,0.050000000745058,0.0,296.2554931640625,410.0,10120.28125,0.0,13492.353515625,1.0,283.1499938964844,297.5477294921875,300.44549560546875,301.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162295520305633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.84326171875,0.0,20.0830135345459,1895.4371337890625,0.0,142.0808868408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17669940,299.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.858154296875,0.9990000128746032,1.0,0.5332196354866028,299.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.858154296875,0.9990000128746032,1.0,0.5615059733390808,299.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.858154296875,0.9990000128746032,1.0,0.4147263765335083,299.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.858154296875,0.9990000128746032,1.0,0.5615059733390808,298.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.858154296875,0.9990000128746032,1.0,2.6635425090789795,298.8581237792969,284.95001220703125,303.35479736328125,297.4404296875,300.5992126464844,299.5350341796875,298.8580627441406,1.0,1.0,0.3574905395507812,0.3574905395507812,1.0,1.0,-5.693270206451416,1.586975336074829,4.106294631958008,0.3061489164829254,1.0,0.050000000745058,0.0,296.2484741210937,410.0,10119.3251953125,0.0,13492.3115234375,1.0,283.1499938964844,297.5463562011719,300.4412841796875,301.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316311776638031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.90771484375,0.0,20.0830135345459,1895.4371337890625,0.0,142.21023559570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670000,299.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8566589355469,0.9990000128746032,1.0,0.5332175493240356,299.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8566589355469,0.9990000128746032,1.0,0.5615037083625793,299.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8566589355469,0.9990000128746032,1.0,0.414724737405777,299.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8566589355469,0.9990000128746032,1.0,0.5615037083625793,298.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8566589355469,0.9990000128746032,1.0,2.663532018661499,298.85662841796875,284.95001220703125,303.3630676269531,297.43609619140625,300.5975646972656,299.537109375,298.8565673828125,1.0,1.0,0.3557052910327911,0.3557052910327911,1.0,1.0,-5.693247318267822,1.5788180828094482,4.114428997039795,0.2979646027088165,1.0,0.050000000745058,0.0,296.2414245605469,410.0,10118.3408203125,0.0,13492.26953125,1.0,283.1499938964844,297.54498291015625,300.4369201660156,301.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163903951644897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.9541015625,0.0,20.0830135345459,1895.4371337890625,0.0,142.3338623046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670060,299.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.5332155227661133,299.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.5615016222000122,299.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.4147231876850128,299.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.5615016222000122,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,2.6635220050811768,298.8552551269531,284.95001220703125,303.3712158203125,297.4316711425781,300.5960998535156,299.5392761230469,298.8551940917969,1.0,1.0,0.354006290435791,0.354006290435791,1.0,1.0,-5.693225860595703,1.5710232257843018,4.122202396392822,0.2901415824890136,1.0,0.050000000745058,0.0,296.2344970703125,410.0,10117.58984375,0.0,13492.2294921875,1.0,283.1499938964844,297.54364013671875,300.43243408203125,301.25250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164637088775635,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.9931640625,0.0,20.0830135345459,1895.4371337890625,0.0,142.44915771484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670120,299.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8539428710937,0.9990000128746032,1.0,0.5332135558128357,299.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8539428710937,0.9990000128746032,1.0,0.5614995956420898,299.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8539428710937,0.9990000128746032,1.0,0.414721667766571,299.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8539428710937,0.9990000128746032,1.0,0.5614995956420898,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8539428710937,0.9990000128746032,1.0,2.6635122299194336,298.8539428710937,284.95001220703125,303.37921142578125,297.4270935058594,300.5946655273437,299.5414428710937,298.8538818359375,1.0,1.0,0.3523072898387909,0.3523072898387909,1.0,1.0,-5.693204402923584,1.563247799873352,4.129956245422363,0.2823377847671509,1.0,0.050000000745058,0.0,296.2275695800781,410.0,10116.8173828125,0.0,13492.1904296875,1.0,283.1499938964844,297.5423583984375,300.4278259277344,301.24786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165341317653656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.03955078125,0.0,20.0830135345459,1895.4371337890625,0.0,142.55984497070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670180,299.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8526306152344,0.9990000128746032,1.0,0.5332115888595581,299.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8526306152344,0.9990000128746032,1.0,0.5614975094795227,299.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8526306152344,0.9990000128746032,1.0,0.4147201478481293,299.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8526306152344,0.9990000128746032,1.0,0.5614975094795227,298.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8526306152344,0.9990000128746032,1.0,2.6635024547576904,298.8526306152344,284.95001220703125,303.3871154785156,297.42242431640625,300.5932006835937,299.543701171875,298.8525695800781,1.0,1.0,0.3506082594394684,0.3506082594394684,1.0,1.0,-5.693182945251465,1.5554670095443726,4.137715816497803,0.2745281755924225,1.0,0.050000000745058,0.0,296.2206420898437,410.0,10115.9814453125,0.0,13492.1513671875,1.0,283.1499938964844,297.5411071777344,300.4231262207031,301.2431030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166004121303558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.0869140625,0.0,20.0830135345459,1895.4371337890625,0.0,142.66404724121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670240,299.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8512878417969,0.9990000128746032,1.0,0.5332096219062805,299.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8512878417969,0.9990000128746032,1.0,0.5614954233169556,299.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8512878417969,0.9990000128746032,1.0,0.4147185981273651,299.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8512878417969,0.9990000128746032,1.0,0.5614954233169556,298.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8512878417969,0.9990000128746032,1.0,2.663492441177368,298.8512878417969,284.95001220703125,303.3949279785156,297.41766357421875,300.5917053222656,299.54595947265625,298.8512268066406,1.0,1.0,0.3489092588424682,0.3489092588424682,1.0,1.0,-5.693161487579346,1.5476810932159424,4.145480155944824,0.2667132318019867,1.0,0.050000000745058,0.0,296.2136535644531,410.0,10115.1181640625,0.0,13492.111328125,1.0,283.1499938964844,297.5398864746094,300.4183349609375,301.2382507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166641592979431,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.126953125,0.0,20.0830135345459,1895.4371337890625,0.0,142.76426696777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670300,299.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8499450683594,0.9990000128746032,1.0,0.5332076549530029,299.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8499450683594,0.9990000128746032,1.0,0.5614933371543884,299.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8499450683594,0.9990000128746032,1.0,0.4147170484066009,299.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8499450683594,0.9990000128746032,1.0,0.5614933371543884,298.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8499450683594,0.9990000128746032,1.0,2.663482666015625,298.8499450683594,284.95001220703125,303.4026794433594,297.412841796875,300.5902099609375,299.5482788085937,298.8498840332031,1.0,1.0,0.3472102582454681,0.3472102582454681,1.0,1.0,-5.693140029907227,1.5398905277252195,4.153249263763428,0.2588934004306793,1.0,0.050000000745058,0.0,296.2066650390625,410.0,10114.23828125,0.0,13492.072265625,1.0,283.1499938964844,297.5386657714844,300.4134521484375,301.2333374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167241513729095,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.15771484375,0.0,20.0830135345459,1895.4371337890625,0.0,142.85853576660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
