time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670360,299.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84881591796875,0.9990000128746032,1.0,0.5332058668136597,299.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84881591796875,0.9990000128746032,1.0,0.5614914298057556,299.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.84881591796875,0.9990000128746032,1.0,0.4147156774997711,299.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.84881591796875,0.9990000128746032,1.0,0.5614914298057556,298.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.84881591796875,0.9990000128746032,1.0,2.663473606109619,298.84881591796875,284.95001220703125,303.4103698730469,297.4079284667969,300.5890808105469,299.55059814453125,298.8487548828125,1.0,1.0,0.3456397652626037,0.3456397652626037,1.0,1.0,-5.69312047958374,1.5326476097106934,4.160472869873047,0.2516204118728637,1.0,0.050000000745058,0.0,296.199951171875,410.0,10113.728515625,0.0,13492.0361328125,1.0,283.1499938964844,297.5374755859375,300.4085388183594,301.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167801797389984,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.197265625,0.0,20.0830135345459,1895.4371337890625,0.0,142.94656372070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670420,299.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8478088378906,0.9990000128746032,1.0,0.5332040786743164,299.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8478088378906,0.9990000128746032,1.0,0.5614895820617676,299.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8478088378906,0.9990000128746032,1.0,0.4147142767906189,299.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8478088378906,0.9990000128746032,1.0,0.5614895820617676,298.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8478088378906,0.9990000128746032,1.0,2.6634647846221924,298.8477783203125,284.95001220703125,303.4179992675781,297.40301513671875,300.5879821777344,299.552978515625,298.8477478027344,1.0,1.0,0.3440693020820617,0.3440693020820617,1.0,1.0,-5.693100929260254,1.5254392623901367,4.167661666870117,0.2443819940090179,1.0,0.050000000745058,0.0,296.1932678222656,410.0,10113.2060546875,0.0,13492.0,1.0,283.1499938964844,297.5364074707031,300.4035339355469,301.2232971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168329894542694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.26806640625,0.0,20.0830135345459,1895.4371337890625,0.0,143.02957153320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670480,299.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468017578125,0.9990000128746032,1.0,0.5332022905349731,299.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468017578125,0.9990000128746032,1.0,0.5614876747131348,299.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468017578125,0.9990000128746032,1.0,0.4147128760814667,299.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468017578125,0.9990000128746032,1.0,0.5614876747131348,298.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468017578125,0.9990000128746032,1.0,2.6634557247161865,298.8467712402344,284.95001220703125,303.42559814453125,297.39801025390625,300.5868835449219,299.555419921875,298.84674072265625,1.0,1.0,0.3424988090991974,0.3424988090991974,1.0,1.0,-5.693081378936768,1.5182276964187622,4.174853801727295,0.2371404767036438,1.0,0.050000000745058,0.0,296.1866149902344,410.0,10112.625,0.0,13491.96484375,1.0,283.1499938964844,297.535400390625,300.3985290527344,301.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316883236169815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.35693359375,0.0,20.0830135345459,1895.4371337890625,0.0,143.1084747314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670540,299.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8457946777344,0.9990000128746032,1.0,0.5332004427909851,299.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8457946777344,0.9990000128746032,1.0,0.561485767364502,299.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8457946777344,0.9990000128746032,1.0,0.4147114753723144,299.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8457946777344,0.9990000128746032,1.0,0.561485767364502,298.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8457946777344,0.9990000128746032,1.0,2.6634466648101807,298.8457946777344,284.95001220703125,303.4331970214844,297.3930358886719,300.5857849121094,299.557861328125,298.84576416015625,1.0,1.0,0.3409283459186554,0.3409283459186554,1.0,1.0,-5.693061828613281,1.5110132694244385,4.182048797607422,0.2298962324857711,1.0,0.050000000745058,0.0,296.179931640625,410.0,10112.0185546875,0.0,13491.9287109375,1.0,283.1499938964844,297.5344543457031,300.3935241699219,301.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169298768043518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.4580078125,0.0,20.0830135345459,1895.4371337890625,0.0,143.18179321289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670600,299.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8448181152344,0.9990000128746032,1.0,0.5331986546516418,299.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8448181152344,0.9990000128746032,1.0,0.5614838600158691,299.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8448181152344,0.9990000128746032,1.0,0.4147100746631622,299.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8448181152344,0.9990000128746032,1.0,0.5614838600158691,298.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8448181152344,0.9990000128746032,1.0,2.663437604904175,298.8448181152344,284.95001220703125,303.4407958984375,297.3880310058594,300.584716796875,299.56036376953125,298.84478759765625,1.0,1.0,0.339357852935791,0.339357852935791,1.0,1.0,-5.693042278289795,1.5037962198257446,4.18924617767334,0.2226495593786239,1.0,0.050000000745058,0.0,296.1732788085937,410.0,10111.408203125,0.0,13491.892578125,1.0,283.1499938964844,297.5335388183594,300.38848876953125,301.2079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169732987880707,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.56494140625,0.0,20.0830135345459,1895.4371337890625,0.0,143.24998474121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670660,299.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5331969261169434,299.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5614820122718811,299.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.4147087037563324,299.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5614820122718811,298.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,2.663429021835327,298.84393310546875,284.95001220703125,303.44842529296875,297.3830261230469,300.58380126953125,299.5628967285156,298.8439025878906,1.0,1.0,0.3378339111804962,0.3378339111804962,1.0,1.0,-5.693023204803467,1.496777057647705,4.196246147155762,0.2156007289886474,1.0,0.050000000745058,0.0,296.166748046875,410.0,10110.94140625,0.0,13491.857421875,1.0,283.1499938964844,297.5326538085937,300.3834533691406,301.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170124888420105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.68505859375,0.0,20.0830135345459,1895.4371337890625,0.0,143.31153869628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670720,299.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431091308594,0.9990000128746032,1.0,0.5331951379776001,299.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431091308594,0.9990000128746032,1.0,0.5614801645278931,299.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431091308594,0.9990000128746032,1.0,0.4147073328495025,299.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431091308594,0.9990000128746032,1.0,0.5614801645278931,298.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431091308594,0.9990000128746032,1.0,2.6634202003479004,298.8431091308594,284.95001220703125,303.4560852050781,297.3780822753906,300.5828857421875,299.5654602050781,298.84307861328125,1.0,1.0,0.336309939622879,0.336309939622879,1.0,1.0,-5.693004131317139,1.4897698163986206,4.2032341957092285,0.2085640281438827,1.0,0.050000000745058,0.0,296.1602478027344,410.0,10110.486328125,0.0,13491.822265625,1.0,283.1499938964844,297.5318298339844,300.3784484863281,301.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170476853847503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.82470703125,0.0,20.0830135345459,1895.4371337890625,0.0,143.3668212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670780,299.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8423156738281,0.9990000128746032,1.0,0.5331934094429016,299.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8423156738281,0.9990000128746032,1.0,0.561478316783905,299.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8423156738281,0.9990000128746032,1.0,0.4147059619426727,299.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8423156738281,0.9990000128746032,1.0,0.561478316783905,298.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8423156738281,0.9990000128746032,1.0,2.6634113788604736,298.8423156738281,284.95001220703125,303.4638061523437,297.3731384277344,300.58203125,299.56805419921875,298.84228515625,1.0,1.0,0.3347859680652618,0.3347859680652618,1.0,1.0,-5.6929850578308105,1.482760667800903,4.210224151611328,0.2015259712934494,1.0,0.050000000745058,0.0,296.1537780761719,410.0,10110.021484375,0.0,13491.787109375,1.0,283.1499938964844,297.5310363769531,300.3734741210937,301.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170784711837768,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.98388671875,0.0,20.0830135345459,1895.4371337890625,0.0,143.4151611328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670840,299.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.841552734375,0.9990000128746032,1.0,0.5331916213035583,299.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.841552734375,0.9990000128746032,1.0,0.5614764094352722,299.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.841552734375,0.9990000128746032,1.0,0.4147045910358429,299.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.841552734375,0.9990000128746032,1.0,0.5614764094352722,298.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.841552734375,0.9990000128746032,1.0,2.663402557373047,298.841552734375,284.95001220703125,303.4715881347656,297.3682556152344,300.5812072753906,299.5706787109375,298.8415222167969,1.0,1.0,0.333262026309967,0.333262026309967,1.0,1.0,-5.692965507507324,1.475750207901001,4.217215538024902,0.1944868266582489,1.0,0.050000000745058,0.0,296.1473083496094,410.0,10109.5654296875,0.0,13491.7509765625,1.0,283.1499938964844,297.5303039550781,300.3685302734375,301.1876525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171046674251556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.158203125,0.0,20.0830135345459,1895.4371337890625,0.0,143.45632934570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670900,299.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8407897949219,0.9990000128746032,1.0,0.5331898331642151,299.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8407897949219,0.9990000128746032,1.0,0.5614745616912842,299.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8407897949219,0.9990000128746032,1.0,0.4147031903266907,299.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8407897949219,0.9990000128746032,1.0,0.5614745616912842,298.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8407897949219,0.9990000128746032,1.0,2.663393497467041,298.8407897949219,284.95001220703125,303.4794616699219,297.3634338378906,300.58038330078125,299.5733337402344,298.8407592773437,1.0,1.0,0.3317380547523498,0.3317380547523498,1.0,1.0,-5.692946434020996,1.4687385559082031,4.224207878112793,0.1874469071626663,1.0,0.050000000745058,0.0,296.1408996582031,410.0,10109.125,0.0,13491.7158203125,1.0,283.1499938964844,297.5295715332031,300.3636779785156,301.1827087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317125916481018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.349609375,0.0,20.0830135345459,1895.4371337890625,0.0,143.48968505859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17670960,299.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8403015136719,0.9990000128746032,1.0,0.5331881642341614,299.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8403015136719,0.9990000128746032,1.0,0.5614728331565857,299.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8403015136719,0.9990000128746032,1.0,0.4147019386291504,299.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8403015136719,0.9990000128746032,1.0,0.5614728331565857,298.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8403015136719,0.9990000128746032,1.0,2.663385391235352,298.8403015136719,284.95001220703125,303.4874267578125,297.35870361328125,300.5799560546875,299.5760192871094,298.8402709960937,1.0,1.0,0.3303280174732208,0.3303280174732208,1.0,1.0,-5.692928314208984,1.4622167348861694,4.230711936950684,0.1808964908123016,1.0,0.050000000745058,0.0,296.1347351074219,410.0,10109.044921875,0.0,13491.6826171875,1.0,283.1499938964844,297.5289306640625,300.35888671875,301.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171423375606537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.5771484375,0.0,20.0830135345459,1895.4371337890625,0.0,143.51548767089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671020,299.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8399353027344,0.9990000128746032,1.0,0.5331865549087524,299.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8399353027344,0.9990000128746032,1.0,0.5614711046218872,299.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8399353027344,0.9990000128746032,1.0,0.4147006571292877,299.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8399353027344,0.9990000128746032,1.0,0.5614711046218872,298.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8399353027344,0.9990000128746032,1.0,2.663377285003662,298.8399353027344,284.95001220703125,303.4954833984375,297.3540344238281,300.57958984375,299.5787658691406,298.83990478515625,1.0,1.0,0.3289180099964142,0.3289180099964142,1.0,1.0,-5.692910671234131,1.4557279348373413,4.237183094024658,0.1743796616792678,1.0,0.050000000745058,0.0,296.128662109375,410.0,10108.98046875,0.0,13491.650390625,1.0,283.1499938964844,297.5284423828125,300.35418701171875,301.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317154586315155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.8623046875,0.0,20.0830135345459,1895.4371337890625,0.0,143.53469848632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671080,299.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8396301269531,0.9990000128746032,1.0,0.5331849455833435,299.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8396301269531,0.9990000128746032,1.0,0.5614693760871887,299.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8396301269531,0.9990000128746032,1.0,0.414699375629425,299.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8396301269531,0.9990000128746032,1.0,0.5614693760871887,298.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8396301269531,0.9990000128746032,1.0,2.6633691787719727,298.8396301269531,284.95001220703125,303.5036926269531,297.3495178222656,300.57928466796875,299.58154296875,298.839599609375,1.0,1.0,0.3275079727172851,0.3275079727172851,1.0,1.0,-5.692893028259277,1.449238657951355,4.243654251098633,0.1678628474473953,1.0,0.050000000745058,0.0,296.1225891113281,410.0,10108.8955078125,0.0,13491.6181640625,1.0,283.1499938964844,297.5280456542969,300.349609375,301.1683044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171632587909698,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.193359375,0.0,20.0830135345459,1895.4371337890625,0.0,143.54835510253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671140,299.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.5331832766532898,299.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.5614676475524902,299.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.4146980941295624,299.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.5614676475524902,298.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,2.663360834121704,298.83935546875,284.95001220703125,303.5120544433594,297.3450927734375,300.5790405273437,299.5843811035156,298.83935546875,1.0,1.0,0.3260979354381561,0.3260979354381561,1.0,1.0,-5.692874908447266,1.442749261856079,4.250125885009766,0.1613461673259735,1.0,0.050000000745058,0.0,296.1165771484375,410.0,10108.8154296875,0.0,13491.5849609375,1.0,283.1499938964844,297.5277099609375,300.3451538085937,301.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171661496162414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.55517578125,0.0,20.0830135345459,1895.4371337890625,0.0,143.55287170410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671200,299.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8391418457031,0.9990000128746032,1.0,0.5331816077232361,299.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8391418457031,0.9990000128746032,1.0,0.5614659190177917,299.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8391418457031,0.9990000128746032,1.0,0.4146968126296997,299.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8391418457031,0.9990000128746032,1.0,0.5614659190177917,298.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8391418457031,0.9990000128746032,1.0,2.6633524894714355,298.8391418457031,284.95001220703125,303.5205993652344,297.3407897949219,300.578857421875,299.58721923828125,298.8391418457031,1.0,1.0,0.3246879279613495,0.3246879279613495,1.0,1.0,-5.692857265472412,1.436259627342224,4.256597518920898,0.1548298895359039,1.0,0.050000000745058,0.0,296.110595703125,410.0,10108.759765625,0.0,13491.5517578125,1.0,283.1499938964844,297.5274353027344,300.3407897949219,301.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171635270118713,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.95068359375,0.0,20.0830135345459,1895.4371337890625,0.0,143.54873657226562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671260,299.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.839111328125,0.9990000128746032,1.0,0.5331800580024719,299.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.839111328125,0.9990000128746032,1.0,0.561464250087738,299.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.839111328125,0.9990000128746032,1.0,0.4146955907344818,299.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.839111328125,0.9990000128746032,1.0,0.561464250087738,298.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.839111328125,0.9990000128746032,1.0,2.663344621658325,298.839111328125,284.95001220703125,303.529296875,297.3366394042969,300.5788879394531,299.5901184082031,298.839111328125,1.0,1.0,0.3233436644077301,0.3233436644077301,1.0,1.0,-5.692840099334717,1.4300535917282104,4.262786388397217,0.1485970169305801,1.0,0.050000000745058,0.0,296.1047668457031,410.0,10108.9296875,0.0,13491.5205078125,1.0,283.1499938964844,297.5272521972656,300.33660888671875,301.1549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171565532684326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.39501953125,0.0,20.0830135345459,1895.4371337890625,0.0,143.53782653808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671320,299.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8392028808594,0.9990000128746032,1.0,0.533178448677063,299.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8392028808594,0.9990000128746032,1.0,0.5614625811576843,299.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8392028808594,0.9990000128746032,1.0,0.4146943688392639,299.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8392028808594,0.9990000128746032,1.0,0.5614625811576843,298.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8392028808594,0.9990000128746032,1.0,2.663336753845215,298.8392028808594,284.95001220703125,303.5381774902344,297.3326721191406,300.5790405273437,299.5930480957031,298.8392028808594,1.0,1.0,0.3219994008541107,0.3219994008541107,1.0,1.0,-5.6928229331970215,1.423867106437683,4.268955707550049,0.1423843502998352,1.0,0.050000000745058,0.0,296.0989990234375,410.0,10109.1318359375,0.0,13491.48828125,1.0,283.1499938964844,297.5271911621094,300.33258056640625,301.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171467185020447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.8994140625,0.0,20.0830135345459,1895.4371337890625,0.0,143.5223388671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671380,299.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.5331768989562988,299.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.5614609122276306,299.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.4146931171417236,299.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,0.5614609122276306,298.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.83935546875,0.9990000128746032,1.0,2.6633288860321045,298.83935546875,284.95001220703125,303.5473022460937,297.328857421875,300.5792541503906,299.5960388183594,298.83935546875,1.0,1.0,0.3206551074981689,0.3206551074981689,1.0,1.0,-5.692805767059326,1.4176812171936035,4.275124549865723,0.1361724436283111,1.0,0.050000000745058,0.0,296.0932312011719,410.0,10109.341796875,0.0,13491.45703125,1.0,283.1499938964844,297.5272216796875,300.3287048339844,301.1468200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171296417713165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.44384765625,0.0,20.0830135345459,1895.4371337890625,0.0,143.4955291748047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671440,299.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8395690917969,0.9990000128746032,1.0,0.5331752896308899,299.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8395690917969,0.9990000128746032,1.0,0.5614592432975769,299.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8395690917969,0.9990000128746032,1.0,0.4146918952465057,299.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8395690917969,0.9990000128746032,1.0,0.5614592432975769,298.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8395690917969,0.9990000128746032,1.0,2.663321018218994,298.8395690917969,284.95001220703125,303.556640625,297.3252258300781,300.5795288085937,299.5990295410156,298.839599609375,1.0,1.0,0.3193108439445495,0.3193108439445495,1.0,1.0,-5.692788600921631,1.411495804786682,4.28129243850708,0.1299615055322647,1.0,0.050000000745058,0.0,296.0875244140625,410.0,10109.583984375,0.0,13491.4248046875,1.0,283.1499938964844,297.5273132324219,300.32501220703125,301.1430053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171063661575317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.03466796875,0.0,20.0830135345459,1895.4371337890625,0.0,143.458984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671500,299.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8398742675781,0.9990000128746032,1.0,0.533173680305481,299.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8398742675781,0.9990000128746032,1.0,0.5614575743675232,299.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8398742675781,0.9990000128746032,1.0,0.4146906435489654,299.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8398742675781,0.9990000128746032,1.0,0.5614575743675232,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8398742675781,0.9990000128746032,1.0,2.6633129119873047,298.8398742675781,284.95001220703125,303.56622314453125,297.3218078613281,300.57989501953125,299.6020812988281,298.8398742675781,1.0,1.0,0.3179665803909302,0.3179665803909302,1.0,1.0,-5.692770957946777,1.4053112268447876,4.287459850311279,0.1237516328692436,1.0,0.050000000745058,0.0,296.0818176269531,410.0,10109.859375,0.0,13491.3935546875,1.0,283.1499938964844,297.5274963378906,300.3215637207031,301.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170786201953888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.67529296875,0.0,20.0830135345459,1895.4371337890625,0.0,143.4154052734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671560,299.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84033203125,0.9990000128746032,1.0,0.5331721901893616,299.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.84033203125,0.9990000128746032,1.0,0.5614559650421143,299.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.84033203125,0.9990000128746032,1.0,0.4146894812583923,299.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.84033203125,0.9990000128746032,1.0,0.5614559650421143,299.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84033203125,0.9990000128746032,1.0,2.6633055210113525,298.8403625488281,284.95001220703125,303.5760498046875,297.318603515625,300.5805358886719,299.60516357421875,298.8403625488281,1.0,1.0,0.3166938424110412,0.3166938424110412,1.0,1.0,-5.692754745483398,1.3994354009628296,4.293319225311279,0.1178504303097724,1.0,0.050000000745058,0.0,296.0762939453125,410.0,10110.39453125,0.0,13491.36328125,1.0,283.1499938964844,297.5277709960937,300.3182983398437,301.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170457184314728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.37353515625,0.0,20.0830135345459,1895.4371337890625,0.0,143.3637237548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671620,299.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8409729003906,0.9990000128746032,1.0,0.5331707000732422,299.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8409729003906,0.9990000128746032,1.0,0.5614544153213501,299.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8409729003906,0.9990000128746032,1.0,0.4146883189678192,299.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8409729003906,0.9990000128746032,1.0,0.5614544153213501,299.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8409729003906,0.9990000128746032,1.0,2.6632978916168213,298.8409729003906,284.95001220703125,303.586181640625,297.31561279296875,300.581298828125,299.6083068847656,298.84100341796875,1.0,1.0,0.3154211044311523,0.3154211044311523,1.0,1.0,-5.69273853302002,1.393581748008728,4.299156665802002,0.1119716167449951,1.0,0.050000000745058,0.0,296.07080078125,410.0,10110.9716796875,0.0,13491.3330078125,1.0,283.1499938964844,297.5281677246094,300.3152770996094,301.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170079886913299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.1416015625,0.0,20.0830135345459,1895.4371337890625,0.0,143.30445861816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671680,299.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8417053222656,0.9990000128746032,1.0,0.5331692099571228,299.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8417053222656,0.9990000128746032,1.0,0.5614528059959412,299.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8417053222656,0.9990000128746032,1.0,0.4146871268749237,299.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8417053222656,0.9990000128746032,1.0,0.5614528059959412,299.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8417053222656,0.9990000128746032,1.0,2.663290500640869,298.8417053222656,284.95001220703125,303.5965881347656,297.3128967285156,300.5821533203125,299.6114807128906,298.8417358398437,1.0,1.0,0.314148336648941,0.314148336648941,1.0,1.0,-5.692721843719482,1.3877290487289429,4.304993152618408,0.1060941070318222,1.0,0.050000000745058,0.0,296.0653381347656,410.0,10111.5703125,0.0,13491.302734375,1.0,283.1499938964844,297.5286865234375,300.3125305175781,301.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316967636346817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.9794921875,0.0,20.0830135345459,1895.4371337890625,0.0,143.24107360839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671740,299.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.84246826171875,0.9990000128746032,1.0,0.5331676602363586,299.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84246826171875,0.9990000128746032,1.0,0.561451256275177,299.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84246826171875,0.9990000128746032,1.0,0.4146859645843506,299.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.84246826171875,0.9990000128746032,1.0,0.561451256275177,299.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84246826171875,0.9990000128746032,1.0,2.663282871246338,298.8424987792969,284.95001220703125,303.6072998046875,297.3104248046875,300.58306884765625,299.6146850585937,298.842529296875,1.0,1.0,0.3128755986690521,0.3128755986690521,1.0,1.0,-5.692705631256104,1.3818776607513428,4.310827732086182,0.1002179533243179,1.0,0.050000000745058,0.0,296.05987548828125,410.0,10112.201171875,0.0,13491.2724609375,1.0,283.1499938964844,297.529296875,300.3099670410156,301.1273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169188201427459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.86669921875,0.0,20.0830135345459,1895.4371337890625,0.0,143.1644287109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671800,299.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.5331661701202393,299.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.5614496469497681,299.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.4146847724914551,299.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,0.5614496469497681,299.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8433837890625,0.9990000128746032,1.0,2.663275241851806,298.8433837890625,284.95001220703125,303.61834716796875,297.3081970214844,300.5841064453125,299.617919921875,298.8434143066406,1.0,1.0,0.3116028606891632,0.3116028606891632,1.0,1.0,-5.692688941955566,1.3760275840759275,4.316661357879639,0.094343289732933,1.0,0.050000000745058,0.0,296.054443359375,410.0,10112.888671875,0.0,13491.2421875,1.0,283.1499938964844,297.5299987792969,300.3077392578125,301.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168669044971466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.82080078125,0.0,20.0830135345459,1895.4371337890625,0.0,143.08282470703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671860,299.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8444519042969,0.9990000128746032,1.0,0.5331647396087646,299.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8444519042969,0.9990000128746032,1.0,0.5614481568336487,299.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8444519042969,0.9990000128746032,1.0,0.4146836996078491,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8444519042969,0.9990000128746032,1.0,0.5614481568336487,299.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8444519042969,0.9990000128746032,1.0,2.6632683277130127,298.844482421875,284.95001220703125,303.6297302246094,297.3062744140625,300.58544921875,299.6212158203125,298.8445129394531,1.0,1.0,0.3104047179222107,0.3104047179222107,1.0,1.0,-5.692673683166504,1.370499849319458,4.322174072265625,0.0887905955314636,1.0,0.050000000745058,0.0,296.0491638183594,410.0,10113.849609375,0.0,13491.21484375,1.0,283.1499938964844,297.53082275390625,300.3056945800781,301.12286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168040812015533,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.83203125,0.0,20.0830135345459,1895.4371337890625,0.0,142.98414611816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671920,299.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.845703125,0.9990000128746032,1.0,0.5331633687019348,299.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.845703125,0.9990000128746032,1.0,0.5614466667175293,299.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.845703125,0.9990000128746032,1.0,0.4146825969219208,299.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.845703125,0.9990000128746032,1.0,0.5614466667175293,299.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.845703125,0.9990000128746032,1.0,2.6632614135742188,298.8457336425781,284.95001220703125,303.6414489746094,297.3046569824219,300.5869140625,299.6245422363281,298.8457946777344,1.0,1.0,0.3092065751552582,0.3092065751552582,1.0,1.0,-5.692658424377441,1.3649955987930298,4.327662944793701,0.083261452615261,1.0,0.050000000745058,0.0,296.0438842773437,410.0,10114.875,0.0,13491.1865234375,1.0,283.1499938964844,297.53173828125,300.3039855957031,301.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167324960231781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.9267578125,0.0,20.0830135345459,1895.4371337890625,0.0,142.87164306640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17671980,299.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8470764160156,0.9990000128746032,1.0,0.5331619381904602,299.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8470764160156,0.9990000128746032,1.0,0.5614451766014099,299.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8470764160156,0.9990000128746032,1.0,0.4146815240383148,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8470764160156,0.9990000128746032,1.0,0.5614451766014099,299.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8470764160156,0.9990000128746032,1.0,2.6632542610168457,298.8471069335937,284.95001220703125,303.653564453125,297.3033142089844,300.5884704589844,299.6279296875,298.84716796875,1.0,1.0,0.308008462190628,0.308008462190628,1.0,1.0,-5.692643165588379,1.3594927787780762,4.333150386810303,0.0777338445186615,1.0,0.050000000745058,0.0,296.03863525390625,410.0,10115.9140625,0.0,13491.158203125,1.0,283.1499938964844,297.5328369140625,300.3026123046875,301.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166565597057342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.10888671875,0.0,20.0830135345459,1895.4371337890625,0.0,142.75228881835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672040,299.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8485412597656,0.9990000128746032,1.0,0.5331605076789856,299.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8485412597656,0.9990000128746032,1.0,0.5614437460899353,299.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8485412597656,0.9990000128746032,1.0,0.4146804213523865,299.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8485412597656,0.9990000128746032,1.0,0.5614437460899353,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8485412597656,0.9990000128746032,1.0,2.663247346878052,298.8485717773437,284.95001220703125,303.6660461425781,297.3023376464844,300.5901794433594,299.63134765625,298.8486328125,1.0,1.0,0.3068103194236755,0.3068103194236755,1.0,1.0,-5.692627906799316,1.3539916276931765,4.33863639831543,0.0722078084945678,1.0,0.050000000745058,0.0,296.0333557128906,410.0,10117.00390625,0.0,13491.1298828125,1.0,283.1499938964844,297.5340576171875,300.3015441894531,301.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165727853775024,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.35986328125,0.0,20.0830135345459,1895.4371337890625,0.0,142.62063598632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672100,299.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8501281738281,0.9990000128746032,1.0,0.5331591367721558,299.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8501281738281,0.9990000128746032,1.0,0.5614422559738159,299.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8501281738281,0.9990000128746032,1.0,0.4146793186664581,299.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8501281738281,0.9990000128746032,1.0,0.5614422559738159,299.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8501281738281,0.9990000128746032,1.0,2.6632401943206787,298.8501281738281,284.95001220703125,303.6789245605469,297.3016662597656,300.59197998046875,299.63482666015625,298.8502197265625,1.0,1.0,0.305612176656723,0.305612176656723,1.0,1.0,-5.692612648010254,1.3484922647476196,4.344120502471924,0.0666834190487861,1.0,0.050000000745058,0.0,296.0281066894531,410.0,10118.15234375,0.0,13491.1025390625,1.0,283.1499938964844,297.5353698730469,300.30084228515625,301.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164857923984527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.68896484375,0.0,20.0830135345459,1895.4371337890625,0.0,142.48385620117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672160,299.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8518981933594,0.9990000128746032,1.0,0.5331578254699707,299.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8518981933594,0.9990000128746032,1.0,0.5614408254623413,299.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8518981933594,0.9990000128746032,1.0,0.4146782755851745,299.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8518981933594,0.9990000128746032,1.0,0.5614408254623413,299.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8518981933594,0.9990000128746032,1.0,2.663233518600464,298.8518981933594,284.95001220703125,303.6922607421875,297.3013610839844,300.5940246582031,299.6383361816406,298.8519897460937,1.0,1.0,0.3044610619544983,0.3044610619544983,1.0,1.0,-5.692598342895508,1.3431965112686155,4.349401950836182,0.0613622665405273,1.0,0.050000000745058,0.0,296.0229187011719,410.0,10119.5068359375,0.0,13491.0751953125,1.0,283.1499938964844,297.53680419921875,300.30047607421875,301.1170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163940906524658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.09814453125,0.0,20.0830135345459,1895.4371337890625,0.0,142.3396759033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672220,299.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8537902832031,0.9990000128746032,1.0,0.5331564545631409,299.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8537902832031,0.9990000128746032,1.0,0.5614394545555115,299.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8537902832031,0.9990000128746032,1.0,0.4146772623062134,299.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8537902832031,0.9990000128746032,1.0,0.5614394545555115,299.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8537902832031,0.9990000128746032,1.0,2.663226842880249,298.85382080078125,284.95001220703125,303.7059936523437,297.3014221191406,300.5962219238281,299.64190673828125,298.8539123535156,1.0,1.0,0.3033099174499511,0.3033099174499511,1.0,1.0,-5.692584037780762,1.337916374206543,4.354667663574219,0.0560566410422325,1.0,0.050000000745058,0.0,296.0177307128906,410.0,10120.927734375,0.0,13491.048828125,1.0,283.1499938964844,297.5383605957031,300.30047607421875,301.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162969350814819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.59423828125,0.0,20.0830135345459,1895.4371337890625,0.0,142.18687438964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672280,299.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.5331551432609558,299.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.5614380240440369,299.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.4146762192249298,299.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.5614380240440369,299.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,2.6632204055786133,298.8558349609375,284.95001220703125,303.7201843261719,297.3018493652344,300.5985107421875,299.6454772949219,298.8559265136719,1.0,1.0,0.302158772945404,0.302158772945404,1.0,1.0,-5.692569255828857,1.332638144493103,4.359931468963623,0.0507526919245719,1.0,0.050000000745058,0.0,296.0125427246094,410.0,10122.4013671875,0.0,13491.0224609375,1.0,283.1499938964844,297.5400390625,300.30084228515625,301.1172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161897957324981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.16748046875,0.0,20.0830135345459,1895.4371337890625,0.0,142.01837158203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
