time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672340,299.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8579406738281,0.9990000128746032,1.0,0.5331538319587708,299.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8579406738281,0.9990000128746032,1.0,0.561436653137207,299.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8579406738281,0.9990000128746032,1.0,0.4146751761436462,299.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8579406738281,0.9990000128746032,1.0,0.561436653137207,299.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8579406738281,0.9990000128746032,1.0,2.6632137298583984,298.85797119140625,284.95001220703125,303.73486328125,297.3026733398437,300.6009521484375,299.6491394042969,298.8580627441406,1.0,1.0,0.3010076582431793,0.3010076582431793,1.0,1.0,-5.692554950714111,1.327361822128296,4.3651933670043945,0.0454504750669002,1.0,0.050000000745058,0.0,296.00732421875,410.0,10123.93359375,0.0,13490.99609375,1.0,283.1499938964844,297.5418395996094,300.3016052246094,301.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160779476165771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.82958984375,0.0,20.0830135345459,1895.4371337890625,0.0,141.84242248535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672400,299.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.5331525206565857,299.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.5614352226257324,299.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.414674162864685,299.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.5614352226257324,299.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,2.663207054138184,298.8602294921875,284.95001220703125,303.75,297.3039245605469,300.603515625,299.65283203125,298.8603210449219,1.0,1.0,0.2998565137386322,0.2998565137386322,1.0,1.0,-5.692540645599365,1.3220875263214111,4.370452880859375,0.0401499383151531,1.0,0.050000000745058,0.0,296.0021057128906,410.0,10125.537109375,0.0,13490.9697265625,1.0,283.1499938964844,297.54376220703125,300.3027648925781,301.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159556984901428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,141.65005493164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672460,299.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8746643066406,0.9990000128746032,1.0,0.5331513285636902,299.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8746643066406,0.9990000128746032,1.0,0.5614340305328369,299.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8746643066406,0.9990000128746032,1.0,0.414673238992691,299.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8746643066406,0.9990000128746032,1.0,0.5614340305328369,299.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8746643066406,0.9990000128746032,1.0,2.663201093673706,298.87481689453125,284.95001220703125,303.7655334472656,297.3059387207031,300.6260070800781,299.6819763183594,298.8755798339844,1.0,1.0,0.2987717092037201,0.2987717092037201,1.0,1.0,-5.692527770996094,1.3170998096466064,4.375427722930908,0.035133421421051,1.0,0.050000000745058,0.0,295.9968566894531,410.0,10148.0712890625,0.0,13490.9453125,1.0,283.1499938964844,297.5478820800781,300.3044128417969,301.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157889544963836,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.35595703125,0.0,20.0830135345459,1895.4371337890625,0.0,141.3876190185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672520,299.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920593261719,0.9990000128746032,1.0,0.5331501960754395,299.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920593261719,0.9990000128746032,1.0,0.5614328384399414,299.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920593261719,0.9990000128746032,1.0,0.4146723747253418,299.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920593261719,0.9990000128746032,1.0,0.5614328384399414,299.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8920593261719,0.9990000128746032,1.0,2.6631956100463867,298.8921813964844,284.95001220703125,303.78131103515625,297.30908203125,300.64569091796875,299.7074279785156,298.8929138183594,1.0,1.0,0.2976868748664856,0.2976868748664856,1.0,1.0,-5.692515850067139,1.3121337890625,4.3803815841674805,0.030133930966258,1.0,0.050000000745058,0.0,295.99127197265625,410.0,10163.6865234375,0.0,13490.923828125,1.0,283.1499938964844,297.5578918457031,300.3070373535156,301.12310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155592083930969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.17431640625,0.0,20.0830135345459,1895.4371337890625,0.0,141.02587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672580,299.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9077453613281,0.9990000128746032,1.0,0.5331491827964783,299.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9077453613281,0.9990000128746032,1.0,0.5614317655563354,299.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9077453613281,0.9990000128746032,1.0,0.4146715998649597,299.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9077453613281,0.9990000128746032,1.0,0.5614317655563354,299.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9077453613281,0.9990000128746032,1.0,2.6631906032562256,298.90789794921875,284.95001220703125,303.79736328125,297.3133239746094,300.6626281738281,299.7292785644531,298.90850830078125,1.0,1.0,0.2966020703315735,0.2966020703315735,1.0,1.0,-5.692504405975342,1.3071701526641846,4.385334014892578,0.0251321326941251,1.0,0.050000000745058,0.0,295.9853210449219,410.0,10173.595703125,0.0,13490.9033203125,1.0,283.1499938964844,297.57110595703125,300.3109436035156,301.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153030276298523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.89794921875,0.0,20.0830135345459,1895.4371337890625,0.0,140.62237548828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672640,299.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217834472656,0.9990000128746032,1.0,0.5331482291221619,299.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217834472656,0.9990000128746032,1.0,0.5614307522773743,299.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217834472656,0.9990000128746032,1.0,0.4146708548069,299.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217834472656,0.9990000128746032,1.0,0.5614307522773743,299.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217834472656,0.9990000128746032,1.0,2.663185834884644,298.921875,284.95001220703125,303.8136901855469,297.3186340332031,300.6774597167969,299.748291015625,298.9224548339844,1.0,1.0,0.295517235994339,0.295517235994339,1.0,1.0,-5.692493915557861,1.3022089004516602,4.390285015106201,0.0201281905174255,1.0,0.050000000745058,0.0,295.97906494140625,410.0,10181.0380859375,0.0,13490.8837890625,1.0,283.1499938964844,297.5848083496094,300.3161315917969,301.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315042495727539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.763671875,0.0,20.0830135345459,1895.4371337890625,0.0,140.21177673339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672700,299.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93414306640625,0.9990000128746032,1.0,0.5331473350524902,299.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.93414306640625,0.9990000128746032,1.0,0.5614298582077026,299.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.93414306640625,0.9990000128746032,1.0,0.4146701693534851,299.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.93414306640625,0.9990000128746032,1.0,0.5614298582077026,299.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93414306640625,0.9990000128746032,1.0,2.6631813049316406,298.9342346191406,284.95001220703125,303.8302307128906,297.32501220703125,300.6904602050781,299.76483154296875,298.9347229003906,1.0,1.0,0.2944324314594269,0.2944324314594269,1.0,1.0,-5.692483901977539,1.2972500324249268,4.395234107971191,0.0151222720742225,1.0,0.050000000745058,0.0,295.9724426269531,410.0,10187.04296875,0.0,13490.8662109375,1.0,283.1499938964844,297.5978088378906,300.322509765625,301.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147934973239898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.486328125,0.0,20.0830135345459,1895.4371337890625,0.0,139.81918334960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672760,299.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9452209472656,0.9990000128746032,1.0,0.5331466197967529,299.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9452209472656,0.9990000128746032,1.0,0.5614290833473206,299.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9452209472656,0.9990000128746032,1.0,0.4146695733070373,299.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9452209472656,0.9990000128746032,1.0,0.5614290833473206,299.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9452209472656,0.9990000128746032,1.0,2.663177728652954,298.9453125,284.95001220703125,303.84698486328125,297.33233642578125,300.7021789550781,299.7794494628906,298.9457702636719,1.0,1.0,0.2933980822563171,0.2933980822563171,1.0,1.0,-5.69247579574585,1.2925095558166504,4.399966239929199,0.0103300372138619,1.0,0.050000000745058,0.0,295.96563720703125,410.0,10192.4541015625,0.0,13490.8515625,1.0,283.1499938964844,297.6095886230469,300.32989501953125,301.14654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145525157451629,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.95703125,0.0,20.0830135345459,1895.4371337890625,0.0,139.43905639648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672820,299.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9551696777344,0.9990000128746032,1.0,0.5331459641456604,299.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9551696777344,0.9990000128746032,1.0,0.5614283680915833,299.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9551696777344,0.9990000128746032,1.0,0.4146690666675567,299.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9551696777344,0.9990000128746032,1.0,0.5614283680915833,299.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9551696777344,0.9990000128746032,1.0,2.6631743907928467,298.95526123046875,284.95001220703125,303.8639831542969,297.3406677246094,300.7126770019531,299.7924499511719,298.9556579589844,1.0,1.0,0.2923637330532074,0.2923637330532074,1.0,1.0,-5.692468643188477,1.2877863645553589,4.404682159423828,0.005551011301577,1.0,0.050000000745058,0.0,295.9585266113281,410.0,10197.33984375,0.0,13490.8388671875,1.0,283.1499938964844,297.6202087402344,300.3382873535156,301.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143167495727539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.18017578125,0.0,20.0830135345459,1895.4371337890625,0.0,139.06698608398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672880,299.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9643249511719,0.9990000128746032,1.0,0.5331453680992126,299.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9643249511719,0.9990000128746032,1.0,0.5614277124404907,299.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9643249511719,0.9990000128746032,1.0,0.4146686196327209,299.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9643249511719,0.9990000128746032,1.0,0.5614277124404907,299.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9643249511719,0.9990000128746032,1.0,2.663171529769897,298.9643859863281,284.95001220703125,303.8811950683594,297.34991455078125,300.72247314453125,299.8041687011719,298.9647827148437,1.0,1.0,0.2913293838500976,0.2913293838500976,1.0,1.0,-5.692461490631104,1.2830654382705688,4.409396171569824,0.0007702600560151,1.0,0.050000000745058,0.0,295.9511108398437,410.0,10202.03125,0.0,13490.8271484375,1.0,283.1499938964844,297.6298217773437,300.3475036621094,301.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140735328197479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.21044921875,0.0,20.0830135345459,1895.4371337890625,0.0,138.68299865722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17672940,299.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9739990234375,0.9990000128746032,1.0,0.5331448316574097,299.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9739990234375,0.9990000128746032,1.0,0.5614271759986877,299.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9739990234375,0.9990000128746032,1.0,0.4146682024002075,299.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9739990234375,0.9990000128746032,1.0,0.5614271759986877,299.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9739990234375,0.9990000128746032,1.0,2.663168907165528,298.9740905761719,284.95001220703125,303.89862060546875,297.3600769042969,300.7338256835937,299.81475830078125,298.9745483398437,1.0,1.0,0.2902950644493103,0.2902950644493103,1.0,1.0,-5.692455768585205,1.2783470153808594,4.414108753204346,-0.0040119504556059,1.0,0.050000000745058,0.0,295.94342041015625,410.0,10208.9150390625,0.0,13490.81640625,1.0,283.1499938964844,297.6387023925781,300.35760498046875,301.1747131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138259351253509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.16796875,0.0,20.0830135345459,1895.4371337890625,0.0,138.29190063476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673000,299.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9845275878906,0.9990000128746032,1.0,0.5331443548202515,299.96875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9845275878906,0.9990000128746032,1.0,0.5614266991615295,299.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9845275878906,0.9990000128746032,1.0,0.4146678447723388,299.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9845275878906,0.9990000128746032,1.0,0.5614266991615295,299.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9845275878906,0.9990000128746032,1.0,2.6631665229797363,298.9845886230469,284.95001220703125,303.9162292480469,297.37109375,300.7455139160156,299.8246765136719,298.98504638671875,1.0,1.0,0.2892607152462005,0.2892607152462005,1.0,1.0,-5.692450046539307,1.273630976676941,4.418818950653076,-0.0087953824549913,1.0,0.050000000745058,0.0,295.9354248046875,410.0,10216.208984375,0.0,13490.806640625,1.0,283.1499938964844,297.6477966308594,300.3685302734375,301.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135654032230377,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.33837890625,0.0,20.0830135345459,1895.4371337890625,0.0,137.88015747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673060,299.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9947204589844,0.9990000128746032,1.0,0.5331439971923828,299.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9947204589844,0.9990000128746032,1.0,0.5614263415336609,299.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9947204589844,0.9990000128746032,1.0,0.4146675765514374,299.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9947204589844,0.9990000128746032,1.0,0.5614263415336609,299.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9947204589844,0.9990000128746032,1.0,2.6631648540496826,298.99481201171875,284.95001220703125,303.9340209960937,297.3829345703125,300.7567138671875,299.8338928222656,298.9952392578125,1.0,1.0,0.2882784903049469,0.2882784903049469,1.0,1.0,-5.692446231842041,1.2691400051116943,4.423305988311768,-0.0133577678352594,1.0,0.050000000745058,0.0,295.92730712890625,410.0,10222.646484375,0.0,13490.7998046875,1.0,283.1499938964844,297.6571044921875,300.38037109375,301.1977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133053481578827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.6826171875,0.0,20.0830135345459,1895.4371337890625,0.0,137.46897888183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673120,299.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0046691894531,0.9990000128746032,1.0,0.5331437587738037,299.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0046691894531,0.9990000128746032,1.0,0.561426043510437,299.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0046691894531,0.9990000128746032,1.0,0.4146673679351806,299.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0046691894531,0.9990000128746032,1.0,0.561426043510437,299.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0046691894531,0.9990000128746032,1.0,2.663163423538208,299.0047302246094,284.95001220703125,303.9519958496094,297.3955993652344,300.76763916015625,299.8426818847656,299.0051574707031,1.0,1.0,0.2872962951660156,0.2872962951660156,1.0,1.0,-5.692442893981934,1.2646666765213013,4.427775859832764,-0.0179057121276855,1.0,0.050000000745058,0.0,295.9189453125,410.0,10228.7685546875,0.0,13490.794921875,1.0,283.1499938964844,297.6663818359375,300.3929443359375,301.2105407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313039094209671,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.09814453125,0.0,20.0830135345459,1895.4371337890625,0.0,137.0477294921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673180,299.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.01434326171875,0.9990000128746032,1.0,0.5331435203552246,299.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.01434326171875,0.9990000128746032,1.0,0.5614258050918579,299.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.01434326171875,0.9990000128746032,1.0,0.4146671891212463,299.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.01434326171875,0.9990000128746032,1.0,0.5614258050918579,299.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.01434326171875,0.9990000128746032,1.0,2.6631622314453125,299.0144348144531,284.95001220703125,303.9701232910156,297.40899658203125,300.7782592773437,299.85107421875,299.01483154296875,1.0,1.0,0.2863140702247619,0.2863140702247619,1.0,1.0,-5.692440032958984,1.2601957321166992,4.432243824005127,-0.0224544741213321,1.0,0.050000000745058,0.0,295.91033935546875,410.0,10234.6943359375,0.0,13490.7900390625,1.0,283.1499938964844,297.6755065917969,300.4063720703125,301.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127763569355011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.56103515625,0.0,20.0830135345459,1895.4371337890625,0.0,136.63185119628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673240,299.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0238342285156,0.9990000128746032,1.0,0.5331433415412903,300.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0238342285156,0.9990000128746032,1.0,0.5614256262779236,299.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0238342285156,0.9990000128746032,1.0,0.4146670401096344,299.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0238342285156,0.9990000128746032,1.0,0.5614256262779236,299.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0238342285156,0.9990000128746032,1.0,2.663161516189575,299.0238952636719,284.95001220703125,303.9884338378906,297.42315673828125,300.7886962890625,299.859130859375,299.0243225097656,1.0,1.0,0.2853318750858307,0.2853318750858307,1.0,1.0,-5.692437648773193,1.2557271718978882,4.436710357666016,-0.0270036682486534,1.0,0.050000000745058,0.0,295.9015197753906,410.0,10240.525390625,0.0,13490.7861328125,1.0,283.1499938964844,297.6844787597656,300.4205017089844,301.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125115931034088,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.0556640625,0.0,20.0830135345459,1895.4371337890625,0.0,136.21255493164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673300,299.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0331420898437,0.9990000128746032,1.0,0.5331432223320007,300.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0331420898437,0.9990000128746032,1.0,0.5614254474639893,299.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0331420898437,0.9990000128746032,1.0,0.4146669507026672,299.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0331420898437,0.9990000128746032,1.0,0.5614254474639893,299.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0331420898437,0.9990000128746032,1.0,2.663160800933838,299.033203125,284.95001220703125,304.0068664550781,297.43798828125,300.7989196777344,299.86688232421875,299.0335998535156,1.0,1.0,0.284349650144577,0.284349650144577,1.0,1.0,-5.6924357414245605,1.2512611150741575,4.441174507141113,-0.0315530896186828,1.0,0.050000000745058,0.0,295.8925170898437,410.0,10246.2763671875,0.0,13490.7841796875,1.0,283.1499938964844,297.6932067871094,300.4353942871094,301.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122566938400268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.583984375,0.0,20.0830135345459,1895.4371337890625,0.0,135.8086395263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673360,299.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.04229736328125,0.9990000128746032,1.0,0.5331432223320007,300.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.04229736328125,0.9990000128746032,1.0,0.561425507068634,299.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.04229736328125,0.9990000128746032,1.0,0.4146669507026672,299.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.04229736328125,0.9990000128746032,1.0,0.561425507068634,299.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.04229736328125,0.9990000128746032,1.0,2.663160800933838,299.0423583984375,284.95001220703125,304.0254821777344,297.4534912109375,300.8090209960937,299.8744506835937,299.0427551269531,1.0,1.0,0.2834368944168091,0.2834368944168091,1.0,1.0,-5.692435264587402,1.2470932006835938,4.445342063903809,-0.0358071140944957,1.0,0.050000000745058,0.0,295.88348388671875,410.0,10251.984375,0.0,13490.7841796875,1.0,283.1499938964844,297.7018127441406,300.450927734375,301.2694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120050728321075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1455078125,0.0,20.0830135345459,1895.4371337890625,0.0,135.40972900390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673420,299.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0513610839844,0.9990000128746032,1.0,0.5331432819366455,300.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0513610839844,0.9990000128746032,1.0,0.5614255666732788,299.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0513610839844,0.9990000128746032,1.0,0.4146669805049896,299.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0513610839844,0.9990000128746032,1.0,0.5614255666732788,299.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0513610839844,0.9990000128746032,1.0,2.663161039352417,299.0514221191406,284.95001220703125,304.0442199707031,297.4696044921875,300.8190002441406,299.8818054199219,299.05181884765625,1.0,1.0,0.2825241684913635,0.2825241684913635,1.0,1.0,-5.692435264587402,1.242947697639465,4.449487686157227,-0.0400406271219253,1.0,0.050000000745058,0.0,295.8742980957031,410.0,10257.6572265625,0.0,13490.78515625,1.0,283.1499938964844,297.71026611328125,300.4671325683594,301.2858581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117597699165344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.7470703125,0.0,20.0830135345459,1895.4371337890625,0.0,135.02064514160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673480,299.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0603332519531,0.9990000128746032,1.0,0.5331433415412903,300.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0603332519531,0.9990000128746032,1.0,0.5614256262779236,299.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0603332519531,0.9990000128746032,1.0,0.4146670401096344,299.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0603332519531,0.9990000128746032,1.0,0.5614256262779236,299.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0603332519531,0.9990000128746032,1.0,2.663161516189575,299.0603942871094,284.95001220703125,304.06304931640625,297.486328125,300.82891845703125,299.8890380859375,299.060791015625,1.0,1.0,0.2816114127635956,0.2816114127635956,1.0,1.0,-5.692435264587402,1.2388043403625488,4.4536309242248535,-0.0442735590040683,1.0,0.050000000745058,0.0,295.8650207519531,410.0,10263.310546875,0.0,13490.787109375,1.0,283.1499938964844,297.7185974121094,300.4838562011719,301.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311512291431427,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.3876953125,0.0,20.0830135345459,1895.4371337890625,0.0,134.62791442871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673540,299.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692443847656,0.9990000128746032,1.0,0.5331434607505798,300.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692443847656,0.9990000128746032,1.0,0.5614257454872131,299.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692443847656,0.9990000128746032,1.0,0.4146671295166015,299.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692443847656,0.9990000128746032,1.0,0.5614257454872131,299.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692443847656,0.9990000128746032,1.0,2.6631619930267334,299.0693054199219,284.95001220703125,304.08203125,297.50360107421875,300.8387756347656,299.8961181640625,299.0697021484375,1.0,1.0,0.2806986570358276,0.2806986570358276,1.0,1.0,-5.6924357414245605,1.2346633672714231,4.457772731781006,-0.0485056601464748,1.0,0.050000000745058,0.0,295.8556213378906,410.0,10268.9443359375,0.0,13490.7890625,1.0,283.1499938964844,297.72686767578125,300.5011291503906,301.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112685084342956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.07421875,0.0,20.0830135345459,1895.4371337890625,0.0,134.24081420898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673600,299.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0780944824219,0.9990000128746032,1.0,0.5331435799598694,300.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0780944824219,0.9990000128746032,1.0,0.5614258646965027,299.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0780944824219,0.9990000128746032,1.0,0.4146672189235687,299.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0780944824219,0.9990000128746032,1.0,0.5614258646965027,299.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0780944824219,0.9990000128746032,1.0,2.663162469863892,299.0781555175781,284.95001220703125,304.1011047363281,297.5213928222656,300.8485717773437,299.90313720703125,299.0785522460937,1.0,1.0,0.2797859013080597,0.2797859013080597,1.0,1.0,-5.692436695098877,1.2305245399475098,4.461912155151367,-0.0527364909648895,1.0,0.050000000745058,0.0,295.8461608886719,410.0,10274.56640625,0.0,13490.791015625,1.0,283.1499938964844,297.73504638671875,300.5189514160156,301.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110264539718628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.80810546875,0.0,20.0830135345459,1895.4371337890625,0.0,133.8562774658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673660,299.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0869140625,0.9990000128746032,1.0,0.5331436991691589,300.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0869140625,0.9990000128746032,1.0,0.561426043510437,299.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0869140625,0.9990000128746032,1.0,0.4146673381328583,299.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0869140625,0.9990000128746032,1.0,0.561426043510437,299.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0869140625,0.9990000128746032,1.0,2.663163423538208,299.08697509765625,284.95001220703125,304.1202697753906,297.5396728515625,300.8583068847656,299.9100341796875,299.0873413085937,1.0,1.0,0.2788983583450317,0.2788983583450317,1.0,1.0,-5.692437648773193,1.2264949083328247,4.465942859649658,-0.056858841329813,1.0,0.050000000745058,0.0,295.83673095703125,410.0,10280.1748046875,0.0,13490.7939453125,1.0,283.1499938964844,297.7431640625,300.53729248046875,301.3572082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107928335666656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.591796875,0.0,20.0830135345459,1895.4371337890625,0.0,133.4849395751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673720,300.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0956726074219,0.9990000128746032,1.0,0.5331438779830933,300.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0956726074219,0.9990000128746032,1.0,0.5614262223243713,299.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0956726074219,0.9990000128746032,1.0,0.4146674573421478,299.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0956726074219,0.9990000128746032,1.0,0.5614262223243713,299.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0956726074219,0.9990000128746032,1.0,2.6631641387939453,299.09576416015625,284.95001220703125,304.1395568847656,297.55841064453125,300.8680419921875,299.9169006347656,299.0961303710937,1.0,1.0,0.2780108153820038,0.2780108153820038,1.0,1.0,-5.692439079284668,1.2224748134613037,4.469964504241943,-0.0609718337655067,1.0,0.050000000745058,0.0,295.8272705078125,410.0,10285.7763671875,0.0,13490.7978515625,1.0,283.1499938964844,297.7512512207031,300.5560913085937,301.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105637431144714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.4208984375,0.0,20.0830135345459,1895.4371337890625,0.0,133.12062072753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673780,300.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1044311523437,0.9990000128746032,1.0,0.5331440567970276,300.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1044311523437,0.9990000128746032,1.0,0.5614263415336609,299.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1044311523437,0.9990000128746032,1.0,0.4146676063537597,299.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1044311523437,0.9990000128746032,1.0,0.5614263415336609,299.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1044311523437,0.9990000128746032,1.0,2.6631648540496826,299.1044921875,284.95001220703125,304.15887451171875,297.5775451660156,300.8777160644531,299.9236755371094,299.1048889160156,1.0,1.0,0.2771232724189758,0.2771232724189758,1.0,1.0,-5.692440509796143,1.2184568643569946,4.473983287811279,-0.0650825351476669,1.0,0.050000000745058,0.0,295.8178100585937,410.0,10291.37109375,0.0,13490.80078125,1.0,283.1499938964844,297.7593078613281,300.5753173828125,301.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103443384170532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.296875,0.0,20.0830135345459,1895.4371337890625,0.0,132.7715301513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673840,300.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1131591796875,0.9990000128746032,1.0,0.5331442356109619,300.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1131591796875,0.9990000128746032,1.0,0.5614265203475952,299.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1131591796875,0.9990000128746032,1.0,0.4146677255630493,299.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1131591796875,0.9990000128746032,1.0,0.5614265203475952,299.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1131591796875,0.9990000128746032,1.0,2.663165807723999,299.1132507324219,284.95001220703125,304.1783142089844,297.5970764160156,300.88739013671875,299.930419921875,299.1136169433594,1.0,1.0,0.2762357294559479,0.2762357294559479,1.0,1.0,-5.692441463470459,1.2144410610198977,4.478000164031982,-0.069190502166748,1.0,0.050000000745058,0.0,295.80841064453125,410.0,10296.9599609375,0.0,13490.8037109375,1.0,283.1499938964844,297.767333984375,300.59490966796875,301.4159240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101309537887573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.21484375,0.0,20.0830135345459,1895.4371337890625,0.0,132.431884765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673900,300.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.12188720703125,0.9990000128746032,1.0,0.5331443548202515,300.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.12188720703125,0.9990000128746032,1.0,0.5614266991615295,299.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12188720703125,0.9990000128746032,1.0,0.4146678149700165,299.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.12188720703125,0.9990000128746032,1.0,0.5614266991615295,299.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.12188720703125,0.9990000128746032,1.0,2.6631665229797363,299.1219482421875,284.95001220703125,304.1977844238281,297.6169738769531,300.8970642089844,299.9371032714844,299.122314453125,1.0,1.0,0.2753481864929199,0.2753481864929199,1.0,1.0,-5.692442417144775,1.2104274034500122,4.482015132904053,-0.0732953771948814,1.0,0.050000000745058,0.0,295.799072265625,410.0,10302.5439453125,0.0,13490.806640625,1.0,283.1499938964844,297.7753295898437,300.6148986816406,301.4363098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099281787872314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17431640625,0.0,20.0830135345459,1895.4371337890625,0.0,132.1089324951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17673960,300.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1305847167969,0.9990000128746032,1.0,0.5331445932388306,300.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1305847167969,0.9990000128746032,1.0,0.5614269375801086,299.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1305847167969,0.9990000128746032,1.0,0.4146680235862732,299.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1305847167969,0.9990000128746032,1.0,0.5614269375801086,299.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1305847167969,0.9990000128746032,1.0,2.6631674766540527,299.1306457519531,284.95001220703125,304.2173156738281,297.6371765136719,300.9066772460937,299.9437866210937,299.1310119628906,1.0,1.0,0.2745369076728821,0.2745369076728821,1.0,1.0,-5.692444324493408,1.2067389488220217,4.485705375671387,-0.0770743563771247,1.0,0.050000000745058,0.0,295.7899780273437,410.0,10308.123046875,0.0,13490.8115234375,1.0,283.1499938964844,297.7832946777344,300.6351928710937,301.45703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097352087497711,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.1708984375,0.0,20.0830135345459,1895.4371337890625,0.0,131.80148315429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674020,300.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392822265625,0.9990000128746032,1.0,0.5331447720527649,300.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392822265625,0.9990000128746032,1.0,0.561427116394043,299.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392822265625,0.9990000128746032,1.0,0.4146681725978851,299.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392822265625,0.9990000128746032,1.0,0.561427116394043,299.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392822265625,0.9990000128746032,1.0,2.663168668746948,299.13934326171875,284.95001220703125,304.23687744140625,297.6576538085937,300.91632080078125,299.9504089355469,299.13970947265625,1.0,1.0,0.2737256586551666,0.2737256586551666,1.0,1.0,-5.692446231842041,1.2030744552612305,4.4893717765808105,-0.0808276087045669,1.0,0.050000000745058,0.0,295.7810363769531,410.0,10313.6982421875,0.0,13490.8154296875,1.0,283.1499938964844,297.791259765625,300.65576171875,301.4780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095512092113495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.20068359375,0.0,20.0830135345459,1895.4371337890625,0.0,131.5082244873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674080,300.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.14794921875,0.9990000128746032,1.0,0.5331449508666992,300.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.14794921875,0.9990000128746032,1.0,0.5614273548126221,299.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.14794921875,0.9990000128746032,1.0,0.414668321609497,299.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.14794921875,0.9990000128746032,1.0,0.5614273548126221,299.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.14794921875,0.9990000128746032,1.0,2.6631696224212646,299.14801025390625,284.95001220703125,304.2565002441406,297.6783752441406,300.9259338378906,299.95703125,299.1484069824219,1.0,1.0,0.2729143798351288,0.2729143798351288,1.0,1.0,-5.692447662353516,1.1994118690490725,4.493035793304443,-0.08457712829113,1.0,0.050000000745058,0.0,295.7722473144531,410.0,10319.26953125,0.0,13490.8193359375,1.0,283.1499938964844,297.7992248535156,300.6765441894531,301.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093739151954651,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2587890625,0.0,20.0830135345459,1895.4371337890625,0.0,131.22549438476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674140,300.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1566162109375,0.9990000128746032,1.0,0.5331451296806335,300.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1566162109375,0.9990000128746032,1.0,0.5614274740219116,299.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1566162109375,0.9990000128746032,1.0,0.4146684408187866,299.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1566162109375,0.9990000128746032,1.0,0.5614274740219116,299.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1566162109375,0.9990000128746032,1.0,2.663170337677002,299.1566772460937,284.95001220703125,304.2761535644531,297.69927978515625,300.935546875,299.963623046875,299.1570739746094,1.0,1.0,0.2721031010150909,0.2721031010150909,1.0,1.0,-5.692448616027832,1.195751070976257,4.496697425842285,-0.0883226320147514,1.0,0.050000000745058,0.0,295.7636108398437,410.0,10324.833984375,0.0,13490.822265625,1.0,283.1499938964844,297.80718994140625,300.69757080078125,301.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092072010040283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.3447265625,0.0,20.0830135345459,1895.4371337890625,0.0,130.95957946777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674200,300.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.165283203125,0.9990000128746032,1.0,0.5331452488899231,300.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.165283203125,0.9990000128746032,1.0,0.5614275932312012,299.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.165283203125,0.9990000128746032,1.0,0.4146685004234314,299.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.165283203125,0.9990000128746032,1.0,0.5614275932312012,299.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.165283203125,0.9990000128746032,1.0,2.66317081451416,299.16534423828125,284.95001220703125,304.2958068847656,297.72039794921875,300.94512939453125,299.9701843261719,299.16571044921875,1.0,1.0,0.2712918221950531,0.2712918221950531,1.0,1.0,-5.69244909286499,1.1920920610427856,4.500357151031494,-0.0920638665556907,1.0,0.050000000745058,0.0,295.7551574707031,410.0,10330.3935546875,0.0,13490.82421875,1.0,283.1499938964844,297.81512451171875,300.71875,301.5425109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090491592884063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.4521484375,0.0,20.0830135345459,1895.4371337890625,0.0,130.70736694335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674260,300.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739196777344,0.9990000128746032,1.0,0.5331453084945679,300.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739196777344,0.9990000128746032,1.0,0.561427652835846,299.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739196777344,0.9990000128746032,1.0,0.4146685600280761,299.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739196777344,0.9990000128746032,1.0,0.561427652835846,299.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739196777344,0.9990000128746032,1.0,2.6631712913513184,299.17401123046875,284.95001220703125,304.3154602050781,297.7416381835937,300.9547119140625,299.97674560546875,299.17437744140625,1.0,1.0,0.2704895138740539,0.2704895138740539,1.0,1.0,-5.692449569702148,1.1884727478027344,4.503976821899414,-0.0957629457116127,1.0,0.050000000745058,0.0,295.7469177246094,410.0,10335.9453125,0.0,13490.826171875,1.0,283.1499938964844,297.8230285644531,300.7401123046875,301.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089035749435425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.57861328125,0.0,20.0830135345459,1895.4371337890625,0.0,130.4749298095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
