time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674320,300.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1825561523437,0.9990000128746032,1.0,0.5331453084945679,300.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1825561523437,0.9990000128746032,1.0,0.5614277124404907,299.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1825561523437,0.9990000128746032,1.0,0.4146685898303985,299.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1825561523437,0.9990000128746032,1.0,0.5614277124404907,299.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1825561523437,0.9990000128746032,1.0,2.6631712913513184,299.1826477050781,284.95001220703125,304.33514404296875,297.7629699707031,300.9642944335937,299.9832763671875,299.1830139160156,1.0,1.0,0.2696871757507324,0.2696871757507324,1.0,1.0,-5.692449569702148,1.1848578453063965,4.507591724395752,-0.0994548201560974,1.0,0.050000000745058,0.0,295.7388916015625,410.0,10341.48828125,0.0,13490.826171875,1.0,283.1499938964844,297.8309631347656,300.76153564453125,301.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087673187255859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.71826171875,0.0,20.0830135345459,1895.4371337890625,0.0,130.25738525390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674380,300.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1911926269531,0.9990000128746032,1.0,0.5331453084945679,300.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1911926269531,0.9990000128746032,1.0,0.5614277124404907,299.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1911926269531,0.9990000128746032,1.0,0.4146685898303985,299.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1911926269531,0.9990000128746032,1.0,0.5614277124404907,299.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1911926269531,0.9990000128746032,1.0,2.6631712913513184,299.1912536621094,284.95001220703125,304.35479736328125,297.78436279296875,300.9738464355469,299.98980712890625,299.191650390625,1.0,1.0,0.2688848376274109,0.2688848376274109,1.0,1.0,-5.69244909286499,1.181244730949402,4.511204242706299,-0.1031419709324836,1.0,0.050000000745058,0.0,295.7310485839844,410.0,10347.0234375,0.0,13490.826171875,1.0,283.1499938964844,297.8388671875,300.7830505371094,301.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086428642272949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.86669921875,0.0,20.0830135345459,1895.4371337890625,0.0,130.05859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674440,300.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1997985839844,0.9990000128746032,1.0,0.5331452488899231,300.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1997985839844,0.9990000128746032,1.0,0.561427652835846,299.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1997985839844,0.9990000128746032,1.0,0.4146685302257538,299.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1997985839844,0.9990000128746032,1.0,0.561427652835846,299.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1997985839844,0.9990000128746032,1.0,2.66317105293274,299.19989013671875,284.95001220703125,304.3744201660156,297.8058166503906,300.9833679199219,299.996337890625,299.20025634765625,1.0,1.0,0.2680824995040893,0.2680824995040893,1.0,1.0,-5.692447662353516,1.1776336431503296,4.514814376831055,-0.1068243533372879,1.0,0.050000000745058,0.0,295.72344970703125,410.0,10352.5478515625,0.0,13490.8251953125,1.0,283.1499938964844,297.8467712402344,300.8046264648437,301.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3085291087627411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.01953125,0.0,20.0830135345459,1895.4371337890625,0.0,129.8768310546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674500,300.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2084045410156,0.9990000128746032,1.0,0.5331451296806335,300.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2084045410156,0.9990000128746032,1.0,0.5614275336265564,299.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2084045410156,0.9990000128746032,1.0,0.4146684408187866,299.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2084045410156,0.9990000128746032,1.0,0.5614275336265564,299.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2084045410156,0.9990000128746032,1.0,2.663170337677002,299.20849609375,284.95001220703125,304.39404296875,297.8272399902344,300.9928894042969,300.0028381347656,299.2088623046875,1.0,1.0,0.2672801613807678,0.2672801613807678,1.0,1.0,-5.692446231842041,1.1740243434906006,4.518421649932861,-0.1105018705129623,1.0,0.050000000745058,0.0,295.716064453125,410.0,10358.0615234375,0.0,13490.822265625,1.0,283.1499938964844,297.8546447753906,300.826171875,301.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084280490875244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.17236328125,0.0,20.0830135345459,1895.4371337890625,0.0,129.71533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674560,300.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.21697998046875,0.9990000128746032,1.0,0.5331450700759888,300.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21697998046875,0.9990000128746032,1.0,0.5614274740219116,299.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.21697998046875,0.9990000128746032,1.0,0.4146684110164642,299.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.21697998046875,0.9990000128746032,1.0,0.5614274740219116,299.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21697998046875,0.9990000128746032,1.0,2.663170099258423,299.2170715332031,284.95001220703125,304.41363525390625,297.8486328125,301.0024108886719,300.00933837890625,299.2174377441406,1.0,1.0,0.2665527462959289,0.2665527462959289,1.0,1.0,-5.692445278167725,1.170732498168945,4.521712779998779,-0.1138595789670944,1.0,0.050000000745058,0.0,295.70904541015625,410.0,10363.5634765625,0.0,13490.822265625,1.0,283.1499938964844,297.8625183105469,300.8476867675781,301.67486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083392381668091,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3193359375,0.0,20.0830135345459,1895.4371337890625,0.0,129.57334899902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674620,300.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2255554199219,0.9990000128746032,1.0,0.533145010471344,300.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2255554199219,0.9990000128746032,1.0,0.5614273548126221,299.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2255554199219,0.9990000128746032,1.0,0.4146683514118194,299.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2255554199219,0.9990000128746032,1.0,0.5614273548126221,299.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2255554199219,0.9990000128746032,1.0,2.6631696224212646,299.2256164550781,284.95001220703125,304.43316650390625,297.8699645996094,301.01190185546875,300.01580810546875,299.2260131835937,1.0,1.0,0.2658253312110901,0.2658253312110901,1.0,1.0,-5.69244384765625,1.167464017868042,4.524980068206787,-0.1171910688281059,1.0,0.050000000745058,0.0,295.7022705078125,410.0,10369.0517578125,0.0,13490.8203125,1.0,283.1499938964844,297.8703918457031,300.8691101074219,301.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082625269889831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,129.45071411132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674680,300.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2341003417969,0.9990000128746032,1.0,0.5331448912620544,300.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2341003417969,0.9990000128746032,1.0,0.5614272356033325,299.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2341003417969,0.9990000128746032,1.0,0.4146682322025299,299.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2341003417969,0.9990000128746032,1.0,0.5614272356033325,299.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2341003417969,0.9990000128746032,1.0,2.6631691455841064,299.23419189453125,284.95001220703125,304.45263671875,297.89117431640625,301.0213623046875,300.02227783203125,299.23455810546875,1.0,1.0,0.2650979161262512,0.2650979161262512,1.0,1.0,-5.692442417144775,1.1641969680786133,4.528244972229004,-0.1205182000994682,1.0,0.050000000745058,0.0,295.6957092285156,410.0,10374.525390625,0.0,13490.8173828125,1.0,283.1499938964844,297.87823486328125,300.89044189453125,301.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081981837749481,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.578125,0.0,20.0830135345459,1895.4371337890625,0.0,129.34780883789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674740,300.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2426452636719,0.9990000128746032,1.0,0.5331447124481201,300.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2426452636719,0.9990000128746032,1.0,0.5614270567893982,299.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2426452636719,0.9990000128746032,1.0,0.4146680831909179,299.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2426452636719,0.9990000128746032,1.0,0.5614270567893982,299.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2426452636719,0.9990000128746032,1.0,2.66316819190979,299.2427062988281,284.95001220703125,304.4720764160156,297.9122314453125,301.0307922363281,300.0287475585937,299.2430725097656,1.0,1.0,0.2643705010414123,0.2643705010414123,1.0,1.0,-5.692440032958984,1.1609317064285278,4.531508445739746,-0.1238410100340843,1.0,0.050000000745058,0.0,295.6893310546875,410.0,10379.9833984375,0.0,13490.8134765625,1.0,283.1499938964844,297.88604736328125,300.9116516113281,301.74078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081471621990204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.68017578125,0.0,20.0830135345459,1895.4371337890625,0.0,129.2661895751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674800,300.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2511291503906,0.9990000128746032,1.0,0.533144474029541,300.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2511291503906,0.9990000128746032,1.0,0.5614268183708191,299.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2511291503906,0.9990000128746032,1.0,0.414667934179306,299.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2511291503906,0.9990000128746032,1.0,0.5614268183708191,299.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2511291503906,0.9990000128746032,1.0,2.6631669998168945,299.251220703125,284.95001220703125,304.4914245605469,297.93310546875,301.0401916503906,300.0351867675781,299.2515869140625,1.0,1.0,0.2636431157588959,0.2636431157588959,1.0,1.0,-5.692437171936035,1.1576679944992063,4.534769058227539,-0.1271596252918243,1.0,0.050000000745058,0.0,295.6831359863281,410.0,10385.423828125,0.0,13490.8095703125,1.0,283.1499938964844,297.89385986328125,300.93267822265625,301.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081094622611999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.75830078125,0.0,20.0830135345459,1895.4371337890625,0.0,129.20590209960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674860,300.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2596130371094,0.9990000128746032,1.0,0.5331442356109619,300.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2596130371094,0.9990000128746032,1.0,0.5614265203475952,299.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2596130371094,0.9990000128746032,1.0,0.4146677255630493,299.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2596130371094,0.9990000128746032,1.0,0.5614265203475952,299.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2596130371094,0.9990000128746032,1.0,2.663165807723999,299.2596740722656,284.95001220703125,304.5107116699219,297.9537658691406,301.0495910644531,300.0416259765625,299.2600402832031,1.0,1.0,0.2629205286502838,0.2629205286502838,1.0,1.0,-5.692434310913086,1.1544264554977417,4.538007736206055,-0.1304537653923034,1.0,0.050000000745058,0.0,295.6771545410156,410.0,10390.8466796875,0.0,13490.8046875,1.0,283.1499938964844,297.9016418457031,300.9534606933594,301.7839660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080851137638092,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.80419921875,0.0,20.0830135345459,1895.4371337890625,0.0,129.16696166992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674920,300.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.26806640625,0.9990000128746032,1.0,0.533143937587738,300.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.26806640625,0.9990000128746032,1.0,0.5614262223243713,299.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.26806640625,0.9990000128746032,1.0,0.4146675169467926,299.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26806640625,0.9990000128746032,1.0,0.5614262223243713,299.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.26806640625,0.9990000128746032,1.0,2.6631643772125244,299.26812744140625,284.95001220703125,304.5298767089844,297.97418212890625,301.0589294433594,300.0480651855469,299.2684936523437,1.0,1.0,0.2621979713439941,0.2621979713439941,1.0,1.0,-5.6924309730529785,1.1511878967285156,4.541243076324463,-0.1337425410747528,1.0,0.050000000745058,0.0,295.6713256835937,410.0,10396.248046875,0.0,13490.798828125,1.0,283.1499938964844,297.9093933105469,300.9739990234375,301.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080753087997436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.8173828125,0.0,20.0830135345459,1895.4371337890625,0.0,129.15127563476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17674980,300.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2764892578125,0.9990000128746032,1.0,0.5331435799598694,300.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2764892578125,0.9990000128746032,1.0,0.5614258646965027,299.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2764892578125,0.9990000128746032,1.0,0.4146672487258911,299.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2764892578125,0.9990000128746032,1.0,0.5614258646965027,299.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2764892578125,0.9990000128746032,1.0,2.6631627082824707,299.27655029296875,284.95001220703125,304.5489807128906,297.99432373046875,301.0682678222656,300.0544738769531,299.27691650390625,1.0,1.0,0.2614754140377044,0.2614754140377044,1.0,1.0,-5.692427158355713,1.1479511260986328,4.54447603225708,-0.1370274126529693,1.0,0.050000000745058,0.0,295.6656494140625,410.0,10401.62890625,0.0,13490.7919921875,1.0,283.1499938964844,297.9171447753906,300.9942932128906,301.8262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080795705318451,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.78955078125,0.0,20.0830135345459,1895.4371337890625,0.0,129.15806579589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675040,300.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2848815917969,0.9990000128746032,1.0,0.5331432223320007,300.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2848815917969,0.9990000128746032,1.0,0.561425507068634,299.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2848815917969,0.9990000128746032,1.0,0.4146669805049896,299.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2848815917969,0.9990000128746032,1.0,0.561425507068634,299.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2848815917969,0.9990000128746032,1.0,2.663161039352417,299.2849426269531,284.95001220703125,304.5679626464844,298.0140991210937,301.0775451660156,300.0608825683594,299.2853088378906,1.0,1.0,0.2607528567314148,0.2607528567314148,1.0,1.0,-5.692422866821289,1.1447160243988037,4.5477070808410645,-0.1403085440397262,1.0,0.050000000745058,0.0,295.6601257324219,410.0,10406.9873046875,0.0,13490.78515625,1.0,283.1499938964844,297.92486572265625,301.01422119140625,301.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080992996692657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.7177734375,0.0,20.0830135345459,1895.4371337890625,0.0,129.18963623046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675100,300.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2932434082031,0.9990000128746032,1.0,0.5331428647041321,300.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2932434082031,0.9990000128746032,1.0,0.5614250898361206,299.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2932434082031,0.9990000128746032,1.0,0.4146666526794433,299.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2932434082031,0.9990000128746032,1.0,0.5614250898361206,299.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2932434082031,0.9990000128746032,1.0,2.663158893585205,299.2933044433594,284.95001220703125,304.5868225097656,298.0335388183594,301.0867919921875,300.0672607421875,299.2936706542969,1.0,1.0,0.2600302994251251,0.2600302994251251,1.0,1.0,-5.692418575286865,1.141482710838318,4.550935745239258,-0.1435859352350235,1.0,0.050000000745058,0.0,295.65478515625,410.0,10412.3212890625,0.0,13490.77734375,1.0,283.1499938964844,297.9325256347656,301.0338134765625,301.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081319034099579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.59130859375,0.0,20.0830135345459,1895.4371337890625,0.0,129.2418212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675160,300.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.30157470703125,0.9990000128746032,1.0,0.5331425666809082,300.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.30157470703125,0.9990000128746032,1.0,0.5614247918128967,299.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.30157470703125,0.9990000128746032,1.0,0.4146664142608642,299.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.30157470703125,0.9990000128746032,1.0,0.5614247918128967,299.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.30157470703125,0.9990000128746032,1.0,2.6631574630737305,299.3016357421875,284.95001220703125,304.6055603027344,298.0526123046875,301.0959777832031,300.0736389160156,299.302001953125,1.0,1.0,0.2593744695186615,0.2593744695186615,1.0,1.0,-5.6924147605896,1.1385306119918823,4.553884029388428,-0.1465807855129242,1.0,0.050000000745058,0.0,295.6496887207031,410.0,10417.6298828125,0.0,13490.7705078125,1.0,283.1499938964844,297.940185546875,301.052978515625,301.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081798255443573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.4111328125,0.0,20.0830135345459,1895.4371337890625,0.0,129.3184356689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675220,300.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3098449707031,0.9990000128746032,1.0,0.5331422090530396,300.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3098449707031,0.9990000128746032,1.0,0.5614244341850281,299.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3098449707031,0.9990000128746032,1.0,0.4146661460399627,299.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3098449707031,0.9990000128746032,1.0,0.5614244341850281,299.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3098449707031,0.9990000128746032,1.0,2.6631555557250977,299.3099060058594,284.95001220703125,304.6241760253906,298.0711975097656,301.10516357421875,300.0799865722656,299.3102722167969,1.0,1.0,0.2587186396121979,0.2587186396121979,1.0,1.0,-5.692410945892334,1.135599136352539,4.556811809539795,-0.1495531350374221,1.0,0.050000000745058,0.0,295.6447448730469,410.0,10422.9111328125,0.0,13490.763671875,1.0,283.1499938964844,297.94781494140625,301.0717468261719,301.90679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082425892353058,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.169921875,0.0,20.0830135345459,1895.4371337890625,0.0,129.41880798339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675280,300.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3180847167969,0.9990000128746032,1.0,0.5331418514251709,300.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3180847167969,0.9990000128746032,1.0,0.5614240169525146,299.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3180847167969,0.9990000128746032,1.0,0.4146658778190613,299.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3180847167969,0.9990000128746032,1.0,0.5614240169525146,299.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3180847167969,0.9990000128746032,1.0,2.663153886795044,299.31817626953125,284.95001220703125,304.64263916015625,298.08935546875,301.1142578125,300.0863342285156,299.3185119628906,1.0,1.0,0.2580627799034118,0.2580627799034118,1.0,1.0,-5.69240665435791,1.1326690912246704,4.559737682342529,-0.1525222510099411,1.0,0.050000000745058,0.0,295.63995361328125,410.0,10428.1630859375,0.0,13490.7568359375,1.0,283.1499938964844,297.9554138183594,301.090087890625,301.9259338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083244860172272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.8671875,0.0,20.0830135345459,1895.4371337890625,0.0,129.54974365234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675340,300.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3262939453125,0.9990000128746032,1.0,0.5331414341926575,300.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3262939453125,0.9990000128746032,1.0,0.5614235997200012,299.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3262939453125,0.9990000128746032,1.0,0.414665549993515,299.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3262939453125,0.9990000128746032,1.0,0.5614235997200012,299.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3262939453125,0.9990000128746032,1.0,2.663151741027832,299.32635498046875,284.95001220703125,304.66094970703125,298.10699462890625,301.1233215332031,300.0926513671875,299.32672119140625,1.0,1.0,0.2574069499969482,0.2574069499969482,1.0,1.0,-5.692401885986328,1.1297407150268557,4.562661647796631,-0.1554881334304809,1.0,0.050000000745058,0.0,295.63525390625,410.0,10433.3837890625,0.0,13490.7490234375,1.0,283.1499938964844,297.96295166015625,301.1078796386719,301.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084217011928558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.48974609375,0.0,20.0830135345459,1895.4371337890625,0.0,129.7051544189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675400,300.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3344421386719,0.9990000128746032,1.0,0.533141016960144,300.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3344421386719,0.9990000128746032,1.0,0.561423122882843,299.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3344421386719,0.9990000128746032,1.0,0.4146652221679687,299.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3344421386719,0.9990000128746032,1.0,0.561423122882843,299.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3344421386719,0.9990000128746032,1.0,2.66314959526062,299.33453369140625,284.95001220703125,304.6791076660156,298.1241149902344,301.1323547363281,300.0989685058594,299.3348693847656,1.0,1.0,0.2567511200904846,0.2567511200904846,1.0,1.0,-5.692397117614746,1.1268136501312256,4.5655837059021,-0.1584507673978805,1.0,0.050000000745058,0.0,295.6307067871094,410.0,10438.572265625,0.0,13490.740234375,1.0,283.1499938964844,297.9704895019531,301.12518310546875,301.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3085376322269439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.037109375,0.0,20.0830135345459,1895.4371337890625,0.0,129.8904571533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675460,300.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3425598144531,0.9990000128746032,1.0,0.5331405401229858,300.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3425598144531,0.9990000128746032,1.0,0.5614227056503296,300.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3425598144531,0.9990000128746032,1.0,0.4146648645401001,299.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3425598144531,0.9990000128746032,1.0,0.5614227056503296,299.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3425598144531,0.9990000128746032,1.0,2.663147449493408,299.3426208496094,284.95001220703125,304.6971130371094,298.140625,301.1413269042969,300.1052551269531,299.3429870605469,1.0,1.0,0.2561077773571014,0.2561077773571014,1.0,1.0,-5.692392349243164,1.1239404678344729,4.568451881408691,-0.1613579243421554,1.0,0.050000000745058,0.0,295.6263122558594,410.0,10443.7275390625,0.0,13490.7314453125,1.0,283.1499938964844,297.9779663085937,301.141845703125,301.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086680471897125,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.498046875,0.0,20.0830135345459,1895.4371337890625,0.0,130.0988006591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675520,300.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3506164550781,0.9990000128746032,1.0,0.5331400632858276,300.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3506164550781,0.9990000128746032,1.0,0.5614221692085266,300.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3506164550781,0.9990000128746032,1.0,0.4146645069122314,299.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3506164550781,0.9990000128746032,1.0,0.5614221692085266,299.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3506164550781,0.9990000128746032,1.0,2.663145065307617,299.3507080078125,284.95001220703125,304.7149353027344,298.15655517578125,301.1502380371094,300.1115417480469,299.3510437011719,1.0,1.0,0.2554644644260406,0.2554644644260406,1.0,1.0,-5.692387104034424,1.1210722923278809,4.571314811706543,-0.1642581969499588,1.0,0.050000000745058,0.0,295.6220703125,410.0,10448.8564453125,0.0,13490.7216796875,1.0,283.1499938964844,297.9853820800781,301.157958984375,301.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088187873363495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.87646484375,0.0,20.0830135345459,1895.4371337890625,0.0,130.339599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675580,300.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3586730957031,0.9990000128746032,1.0,0.5331395864486694,300.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3586730957031,0.9990000128746032,1.0,0.5614216327667236,300.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3586730957031,0.9990000128746032,1.0,0.4146641194820404,299.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3586730957031,0.9990000128746032,1.0,0.5614216327667236,299.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3586730957031,0.9990000128746032,1.0,2.663142681121826,299.3587341308594,284.95001220703125,304.7325439453125,298.1718139648437,301.1591186523437,300.1178283691406,299.35906982421875,1.0,1.0,0.2548211216926574,0.2548211216926574,1.0,1.0,-5.692381381988525,1.1182056665420532,4.574175834655762,-0.1671550571918487,1.0,0.050000000745058,0.0,295.6179504394531,410.0,10453.97265625,0.0,13490.7119140625,1.0,283.1499938964844,297.9927978515625,301.17340087890625,302.0135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089843690395355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.15966796875,0.0,20.0830135345459,1895.4371337890625,0.0,130.6039276123047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675640,300.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3666381835937,0.9990000128746032,1.0,0.5331390500068665,300.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3666381835937,0.9990000128746032,1.0,0.5614210963249207,300.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3666381835937,0.9990000128746032,1.0,0.414663702249527,299.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3666381835937,0.9990000128746032,1.0,0.5614210963249207,299.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3666381835937,0.9990000128746032,1.0,2.663140058517456,299.3667297363281,284.95001220703125,304.7499694824219,298.1864013671875,301.1679382324219,300.1241455078125,299.3670654296875,1.0,1.0,0.2541778087615967,0.2541778087615967,1.0,1.0,-5.692375659942627,1.1153404712677002,4.577034950256348,-0.1700483858585357,1.0,0.050000000745058,0.0,295.614013671875,410.0,10459.0615234375,0.0,13490.701171875,1.0,283.1499938964844,298.0001525878906,301.18817138671875,302.0291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091699481010437,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.35107421875,0.0,20.0830135345459,1895.4371337890625,0.0,130.9001007080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675700,300.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3746032714844,0.9990000128746032,1.0,0.5331385135650635,300.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3746032714844,0.9990000128746032,1.0,0.5614205002784729,300.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3746032714844,0.9990000128746032,1.0,0.4146632552146911,299.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3746032714844,0.9990000128746032,1.0,0.5614205002784729,299.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3746032714844,0.9990000128746032,1.0,2.663137197494507,299.3746643066406,284.95001220703125,304.7672119140625,298.2002868652344,301.1767272949219,300.13043212890625,299.375,1.0,1.0,0.2535344660282135,0.2535344660282135,1.0,1.0,-5.69236946105957,1.112476825714111,4.579892635345459,-0.1729380786418914,1.0,0.050000000745058,0.0,295.6101989746094,410.0,10464.1162109375,0.0,13490.689453125,1.0,283.1499938964844,298.0074768066406,301.20220947265625,302.0440979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093712627887726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.439453125,0.0,20.0830135345459,1895.4371337890625,0.0,131.22128295898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675760,300.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3824768066406,0.9990000128746032,1.0,0.5331379771232605,300.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3824768066406,0.9990000128746032,1.0,0.5614199638366699,300.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3824768066406,0.9990000128746032,1.0,0.4146628677845001,299.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3824768066406,0.9990000128746032,1.0,0.5614199638366699,299.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3824768066406,0.9990000128746032,1.0,2.6631345748901367,299.382568359375,284.95001220703125,304.78424072265625,298.2134094238281,301.1854553222656,300.1366882324219,299.3829040527344,1.0,1.0,0.2529397308826446,0.2529397308826446,1.0,1.0,-5.692363739013672,1.1098169088363647,4.582546710968018,-0.1756219863891601,1.0,0.050000000745058,0.0,295.606689453125,410.0,10469.12890625,0.0,13490.6787109375,1.0,283.1499938964844,298.0147399902344,301.2154846191406,302.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095884323120117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.41845703125,0.0,20.0830135345459,1895.4371337890625,0.0,131.56756591796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675820,300.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.39031982421875,0.9990000128746032,1.0,0.5331373810768127,300.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.39031982421875,0.9990000128746032,1.0,0.5614193677902222,300.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.39031982421875,0.9990000128746032,1.0,0.4146624207496643,299.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.39031982421875,0.9990000128746032,1.0,0.5614193677902222,299.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.39031982421875,0.9990000128746032,1.0,2.6631317138671875,299.390380859375,284.95001220703125,304.801025390625,298.2257080078125,301.1941223144531,300.1429443359375,299.3907165527344,1.0,1.0,0.2523449957370758,0.2523449957370758,1.0,1.0,-5.692357063293457,1.1071722507476809,4.585185050964356,-0.1782883107662201,1.0,0.050000000745058,0.0,295.60333251953125,410.0,10474.099609375,0.0,13490.66796875,1.0,283.1499938964844,298.02197265625,301.2279663085937,302.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098249435424804,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.2890625,0.0,20.0830135345459,1895.4371337890625,0.0,131.94447326660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675880,300.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3981018066406,0.9990000128746032,1.0,0.533136785030365,300.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3981018066406,0.9990000128746032,1.0,0.5614187121391296,300.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3981018066406,0.9990000128746032,1.0,0.4146619439125061,299.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3981018066406,0.9990000128746032,1.0,0.5614187121391296,299.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3981018066406,0.9990000128746032,1.0,2.663128614425659,299.3981628417969,284.95001220703125,304.8175964355469,298.2372131347656,301.20269775390625,300.1492004394531,299.39849853515625,1.0,1.0,0.2517502307891845,0.2517502307891845,1.0,1.0,-5.692350387573242,1.104528784751892,4.587821960449219,-0.1809508055448532,1.0,0.050000000745058,0.0,295.6001892089844,410.0,10479.0205078125,0.0,13490.6552734375,1.0,283.1499938964844,298.0291748046875,301.2396850585937,302.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100859224796295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.04736328125,0.0,20.0830135345459,1895.4371337890625,0.0,132.3601837158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17675940,300.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.5331361293792725,300.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.5614179968833923,300.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.4146614372730255,299.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.5614179968833923,299.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,2.663125276565552,299.4058837890625,284.95001220703125,304.8339233398437,298.2478332519531,301.2112121582031,300.1554260253906,299.4062194824219,1.0,1.0,0.2511554956436157,0.2511554956436157,1.0,1.0,-5.692343711853027,1.1018866300582886,4.590456962585449,-0.1836093366146087,1.0,0.050000000745058,0.0,295.5972595214844,410.0,10483.89453125,0.0,13490.642578125,1.0,283.1499938964844,298.0362854003906,301.2505187988281,302.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103665113449096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.67724609375,0.0,20.0830135345459,1895.4371337890625,0.0,132.80682373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676000,300.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4134521484375,0.9990000128746032,1.0,0.5331354141235352,300.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4134521484375,0.9990000128746032,1.0,0.561417281627655,300.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4134521484375,0.9990000128746032,1.0,0.4146609008312225,300.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4134521484375,0.9990000128746032,1.0,0.561417281627655,299.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4134521484375,0.9990000128746032,1.0,2.6631219387054443,299.4135131835937,284.95001220703125,304.8500061035156,298.2575378417969,301.2196350097656,300.1615905761719,299.4138488769531,1.0,1.0,0.2505607604980469,0.2505607604980469,1.0,1.0,-5.692336082458496,1.09924578666687,4.593090057373047,-0.1862637251615524,1.0,0.050000000745058,0.0,295.59454345703125,410.0,10488.716796875,0.0,13490.62890625,1.0,283.1499938964844,298.0433654785156,301.2604675292969,302.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106703162193298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.177734375,0.0,20.0830135345459,1895.4371337890625,0.0,133.29010009765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676060,300.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4210205078125,0.9990000128746032,1.0,0.5331346988677979,300.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4210205078125,0.9990000128746032,1.0,0.561416506767273,300.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4210205078125,0.9990000128746032,1.0,0.4146603047847748,300.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4210205078125,0.9990000128746032,1.0,0.561416506767273,299.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4210205078125,0.9990000128746032,1.0,2.6631181240081787,299.42108154296875,284.95001220703125,304.8658447265625,298.26641845703125,301.2279968261719,300.1677551269531,299.4214172363281,1.0,1.0,0.2499862909317016,0.2499862909317016,1.0,1.0,-5.692327499389648,1.0966901779174805,4.595637321472168,-0.188827782869339,1.0,0.050000000745058,0.0,295.5922241210937,410.0,10493.4921875,0.0,13490.61328125,1.0,283.1499938964844,298.0503845214844,301.2694702148437,302.116943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109813332557678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.53662109375,0.0,20.0830135345459,1895.4371337890625,0.0,133.78457641601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676120,300.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4284973144531,0.9990000128746032,1.0,0.5331338047981262,300.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4284973144531,0.9990000128746032,1.0,0.5614155530929565,300.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4284973144531,0.9990000128746032,1.0,0.4146596193313598,300.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4284973144531,0.9990000128746032,1.0,0.5614155530929565,299.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4284973144531,0.9990000128746032,1.0,2.663113594055176,299.4285888671875,284.95001220703125,304.8815002441406,298.2745361328125,301.2362670898437,300.17388916015625,299.42889404296875,1.0,1.0,0.2494118362665176,0.2494118362665176,1.0,1.0,-5.692317962646484,1.0941414833068848,4.598176956176758,-0.1913770586252212,1.0,0.050000000745058,0.0,295.59051513671875,410.0,10498.2216796875,0.0,13490.595703125,1.0,283.1499938964844,298.05731201171875,301.2776184082031,302.12603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112932443618774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.7724609375,0.0,20.0830135345459,1895.4371337890625,0.0,134.2801055908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676180,300.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359436035156,0.9990000128746032,1.0,0.533132791519165,300.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359436035156,0.9990000128746032,1.0,0.5614144802093506,300.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359436035156,0.9990000128746032,1.0,0.4146588146686554,300.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359436035156,0.9990000128746032,1.0,0.5614144802093506,299.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359436035156,0.9990000128746032,1.0,2.663108587265014,299.4360046386719,284.95001220703125,304.89697265625,298.2818908691406,301.2444763183594,300.1799621582031,299.4363098144531,1.0,1.0,0.2488373816013336,0.2488373816013336,1.0,1.0,-5.692307472229004,1.091593623161316,4.600713729858398,-0.1939177513122558,1.0,0.050000000745058,0.0,295.5893859863281,410.0,10502.9013671875,0.0,13490.5751953125,1.0,283.1499938964844,298.064208984375,301.2849426269531,302.1342163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115960657596588,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,134.7608642578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676240,300.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4432678222656,0.9990000128746032,1.0,0.5331316590309143,300.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4432678222656,0.9990000128746032,1.0,0.5614132881164551,300.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4432678222656,0.9990000128746032,1.0,0.4146579504013061,300.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4432678222656,0.9990000128746032,1.0,0.5614132881164551,299.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4432678222656,0.9990000128746032,1.0,2.663102865219116,299.4433288574219,284.95001220703125,304.9122314453125,298.2885131835937,301.2525634765625,300.18603515625,299.44366455078125,1.0,1.0,0.2482629120349884,0.2482629120349884,1.0,1.0,-5.692295074462891,1.0890467166900637,4.603248596191406,-0.1964502781629562,1.0,0.050000000745058,0.0,295.5887756347656,410.0,10507.53125,0.0,13490.552734375,1.0,283.1499938964844,298.0710144042969,301.2915344238281,302.14166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118932843208313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.87939453125,0.0,20.0830135345459,1895.4371337890625,0.0,135.23243713378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
