time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676300,300.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4505615234375,0.9990000128746032,1.0,0.533130407333374,300.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4505615234375,0.9990000128746032,1.0,0.56141197681427,300.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4505615234375,0.9990000128746032,1.0,0.4146569669246673,300.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4505615234375,0.9990000128746032,1.0,0.56141197681427,299.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4505615234375,0.9990000128746032,1.0,2.66309666633606,299.4506225585937,284.95001220703125,304.9272766113281,298.2944641113281,301.2605895996094,300.1920471191406,299.450927734375,1.0,1.0,0.2476884573698043,0.2476884573698043,1.0,1.0,-5.692282199859619,1.0865007638931274,4.605781078338623,-0.1989749670028686,1.0,0.050000000745058,0.0,295.58868408203125,410.0,10512.1181640625,0.0,13490.5283203125,1.0,283.1499938964844,298.0777587890625,301.29736328125,302.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121776282787323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.759765625,0.0,20.0830135345459,1895.4371337890625,0.0,135.68333435058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676360,300.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.457763671875,0.9990000128746032,1.0,0.533129096031189,300.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.457763671875,0.9990000128746032,1.0,0.5614106059074402,300.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.457763671875,0.9990000128746032,1.0,0.4146559834480285,300.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.457763671875,0.9990000128746032,1.0,0.5614106059074402,299.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.457763671875,0.9990000128746032,1.0,2.663090229034424,299.45782470703125,284.95001220703125,304.9421081542969,298.2997131347656,301.2685546875,300.1980285644531,299.4581298828125,1.0,1.0,0.2471471130847931,0.2471471130847931,1.0,1.0,-5.692268371582031,1.0840930938720703,4.608175277709961,-0.2013553529977798,1.0,0.050000000745058,0.0,295.5891418457031,410.0,10516.66796875,0.0,13490.501953125,1.0,283.1499938964844,298.0844421386719,301.30255126953125,302.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124581575393677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.53857421875,0.0,20.0830135345459,1895.4371337890625,0.0,136.1278839111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676420,300.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46490478515625,0.9990000128746032,1.0,0.5331277251243591,300.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46490478515625,0.9990000128746032,1.0,0.5614091753959656,300.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46490478515625,0.9990000128746032,1.0,0.4146548807621002,300.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46490478515625,0.9990000128746032,1.0,0.5614091753959656,299.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.46490478515625,0.9990000128746032,1.0,2.66308331489563,299.4649658203125,284.95001220703125,304.95672607421875,298.3042907714844,301.2764587402344,300.2040100097656,299.4652709960937,1.0,1.0,0.246605783700943,0.246605783700943,1.0,1.0,-5.692253589630127,1.081695795059204,4.610557556152344,-0.2037192732095718,1.0,0.050000000745058,0.0,295.5900573730469,410.0,10521.1806640625,0.0,13490.474609375,1.0,283.1499938964844,298.091064453125,301.3070678710937,302.1595458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312732994556427,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.2138671875,0.0,20.0830135345459,1895.4371337890625,0.0,136.563232421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676480,300.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.47198486328125,0.9990000128746032,1.0,0.5331262350082397,300.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.47198486328125,0.9990000128746032,1.0,0.5614075660705566,300.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.47198486328125,0.9990000128746032,1.0,0.4146537184715271,300.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.47198486328125,0.9990000128746032,1.0,0.5614075660705566,299.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.47198486328125,0.9990000128746032,1.0,2.6630759239196777,299.4720458984375,284.95001220703125,304.9711608886719,298.3082275390625,301.2842712402344,300.2099609375,299.47235107421875,1.0,1.0,0.2460644394159317,0.2460644394159317,1.0,1.0,-5.692237854003906,1.0792993307113647,4.612938404083252,-0.2060767114162445,1.0,0.050000000745058,0.0,295.59136962890625,410.0,10525.654296875,0.0,13490.4443359375,1.0,283.1499938964844,298.0976257324219,301.3110046386719,302.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130097985267639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.79541015625,0.0,20.0830135345459,1895.4371337890625,0.0,137.0013885498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676540,300.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.47900390625,0.9990000128746032,1.0,0.5331246256828308,300.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47900390625,0.9990000128746032,1.0,0.5614059567451477,300.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47900390625,0.9990000128746032,1.0,0.4146524965763092,300.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.47900390625,0.9990000128746032,1.0,0.5614059567451477,299.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.47900390625,0.9990000128746032,1.0,2.6630680561065674,299.47906494140625,284.95001220703125,304.9853515625,298.3115234375,301.2920227050781,300.21588134765625,299.4793701171875,1.0,1.0,0.2455231100320816,0.2455231100320816,1.0,1.0,-5.692221164703369,1.0769039392471311,4.615316867828369,-0.2084277719259262,1.0,0.050000000745058,0.0,295.5931091308594,410.0,10530.087890625,0.0,13490.4130859375,1.0,283.1499938964844,298.1041259765625,301.31427001953125,302.1681823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132826387882232,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.2763671875,0.0,20.0830135345459,1895.4371337890625,0.0,137.4330291748047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676600,300.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4859619140625,0.9990000128746032,1.0,0.5331230163574219,300.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4859619140625,0.9990000128746032,1.0,0.5614041686058044,300.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4859619140625,0.9990000128746032,1.0,0.4146512150764465,300.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4859619140625,0.9990000128746032,1.0,0.5614041686058044,299.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4859619140625,0.9990000128746032,1.0,2.663059711456299,299.48602294921875,284.95001220703125,304.99932861328125,298.3142395019531,301.2997131347656,300.2218017578125,299.486328125,1.0,1.0,0.2449817657470703,0.2449817657470703,1.0,1.0,-5.692203521728516,1.0745095014572144,4.617693901062012,-0.2107725739479065,1.0,0.050000000745058,0.0,295.59521484375,410.0,10534.48046875,0.0,13490.3798828125,1.0,283.1499938964844,298.1105651855469,301.3169860839844,302.1716003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135586082935333,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.66748046875,0.0,20.0830135345459,1895.4371337890625,0.0,137.86940002441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676660,300.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.49285888671875,0.9990000128746032,1.0,0.5331212878227234,300.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.49285888671875,0.9990000128746032,1.0,0.5614023804664612,300.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.49285888671875,0.9990000128746032,1.0,0.4146498739719391,300.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.49285888671875,0.9990000128746032,1.0,0.5614023804664612,299.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.49285888671875,0.9990000128746032,1.0,2.663051128387451,299.492919921875,284.95001220703125,305.0130615234375,298.3163452148437,301.3073425292969,300.2276916503906,299.4931945800781,1.0,1.0,0.2444623261690139,0.2444623261690139,1.0,1.0,-5.692185401916504,1.0722064971923828,4.619978904724121,-0.2130206674337387,1.0,0.050000000745058,0.0,295.5977783203125,410.0,10538.83203125,0.0,13490.345703125,1.0,283.1499938964844,298.1169738769531,301.319091796875,302.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138317167758941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.96240234375,0.0,20.0830135345459,1895.4371337890625,0.0,138.30104064941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676720,300.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.9990000128746032,1.0,0.5331194400787354,300.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.9990000128746032,1.0,0.5614004731178284,300.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.9990000128746032,1.0,0.4146484732627868,300.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.9990000128746032,1.0,0.5614004731178284,299.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.9990000128746032,1.0,2.6630420684814453,299.4997253417969,284.95001220703125,305.0265808105469,298.31787109375,301.3148803710937,300.2335510253906,299.5000305175781,1.0,1.0,0.2439429014921188,0.2439429014921188,1.0,1.0,-5.692166328430176,1.0699106454849243,4.622255325317383,-0.2152560204267501,1.0,0.050000000745058,0.0,295.6007995605469,410.0,10543.1396484375,0.0,13490.3095703125,1.0,283.1499938964844,298.123291015625,301.3206481933594,302.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141071796417236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.169921875,0.0,20.0830135345459,1895.4371337890625,0.0,138.73614501953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676780,300.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5064392089844,0.9990000128746032,1.0,0.5331175327301025,300.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5064392089844,0.9990000128746032,1.0,0.561398446559906,300.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5064392089844,0.9990000128746032,1.0,0.4146469831466675,300.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5064392089844,0.9990000128746032,1.0,0.561398446559906,299.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5064392089844,0.9990000128746032,1.0,2.663032531738281,299.5065002441406,284.95001220703125,305.0398864746094,298.3188781738281,301.32232666015625,300.2394104003906,299.5067749023437,1.0,1.0,0.2434234619140625,0.2434234619140625,1.0,1.0,-5.692145824432373,1.067615628242493,4.62453031539917,-0.2174844592809677,1.0,0.050000000745058,0.0,295.6042175292969,410.0,10547.404296875,0.0,13490.271484375,1.0,283.1499938964844,298.1295471191406,301.3216247558594,302.1782531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143787980079651,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.28515625,0.0,20.0830135345459,1895.4371337890625,0.0,139.16493225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676840,300.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5131225585937,0.9990000128746032,1.0,0.5331155061721802,300.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5131225585937,0.9990000128746032,1.0,0.5613963007926941,300.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5131225585937,0.9990000128746032,1.0,0.4146454036235809,300.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5131225585937,0.9990000128746032,1.0,0.5613963007926941,299.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5131225585937,0.9990000128746032,1.0,2.663022518157959,299.51318359375,284.95001220703125,305.0529479980469,298.3193359375,301.3297424316406,300.2452392578125,299.5134582519531,1.0,1.0,0.2429040372371673,0.2429040372371673,1.0,1.0,-5.692124843597412,1.0653213262557983,4.626803398132324,-0.2197053879499435,1.0,0.050000000745058,0.0,295.608154296875,410.0,10551.623046875,0.0,13490.23046875,1.0,283.1499938964844,298.1357727050781,301.32208251953125,302.17938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146518766880035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.31689453125,0.0,20.0830135345459,1895.4371337890625,0.0,139.5958251953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676900,300.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5197448730469,0.9990000128746032,1.0,0.533113420009613,300.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5197448730469,0.9990000128746032,1.0,0.5613940954208374,300.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5197448730469,0.9990000128746032,1.0,0.4146437644958496,300.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5197448730469,0.9990000128746032,1.0,0.5613940954208374,299.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5197448730469,0.9990000128746032,1.0,2.6630117893218994,299.5198059082031,284.95001220703125,305.0657653808594,298.3193054199219,301.3370361328125,300.25103759765625,299.52008056640625,1.0,1.0,0.242384597659111,0.242384597659111,1.0,1.0,-5.692101955413818,1.0630279779434204,4.629074096679688,-0.2219180911779403,1.0,0.050000000745058,0.0,295.6126708984375,410.0,10555.7958984375,0.0,13490.1875,1.0,283.1499938964844,298.14190673828125,301.322021484375,302.179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149205446243286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.2607421875,0.0,20.0830135345459,1895.4371337890625,0.0,140.01951599121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17676960,300.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5263061523437,0.9990000128746032,1.0,0.5331111550331116,300.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5263061523437,0.9990000128746032,1.0,0.5613917112350464,300.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5263061523437,0.9990000128746032,1.0,0.4146420061588287,300.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5263061523437,0.9990000128746032,1.0,0.5613917112350464,299.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5263061523437,0.9990000128746032,1.0,2.6630005836486816,299.5263366699219,284.95001220703125,305.0783386230469,298.3187866210937,301.34429931640625,300.2568359375,299.526611328125,1.0,1.0,0.2419015765190124,0.2419015765190124,1.0,1.0,-5.692078590393066,1.060885310173035,4.6311936378479,-0.2239719927310943,1.0,0.050000000745058,0.0,295.61785888671875,410.0,10559.919921875,0.0,13490.1435546875,1.0,283.1499938964844,298.1479797363281,301.32147216796875,302.17999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151885271072387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.1240234375,0.0,20.0830135345459,1895.4371337890625,0.0,140.44192504882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677020,300.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.53277587890625,0.9990000128746032,1.0,0.5331087708473206,300.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.53277587890625,0.9990000128746032,1.0,0.5613892078399658,300.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.53277587890625,0.9990000128746032,1.0,0.4146401882171631,300.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.53277587890625,0.9990000128746032,1.0,0.5613892078399658,299.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.53277587890625,0.9990000128746032,1.0,2.6629889011383057,299.5328063964844,284.95001220703125,305.0906677246094,298.3177795410156,301.3514404296875,300.2626037597656,299.5331115722656,1.0,1.0,0.2414185553789138,0.2414185553789138,1.0,1.0,-5.69205379486084,1.0587536096572876,4.633300304412842,-0.2260055691003799,1.0,0.050000000745058,0.0,295.6237487792969,410.0,10563.9951171875,0.0,13490.095703125,1.0,283.1499938964844,298.1540222167969,301.3204345703125,302.1795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154521286487579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.90380859375,0.0,20.0830135345459,1895.4371337890625,0.0,140.8572235107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677080,300.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5391540527344,0.9990000128746032,1.0,0.53310626745224,300.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5391540527344,0.9990000128746032,1.0,0.5613865852355957,300.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5391540527344,0.9990000128746032,1.0,0.4146381914615631,300.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5391540527344,0.9990000128746032,1.0,0.5613865852355957,299.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5391540527344,0.9990000128746032,1.0,2.662976026535034,299.5392150878906,284.95001220703125,305.102783203125,298.3163452148437,301.3585205078125,300.2683410644531,299.5394897460937,1.0,1.0,0.2409355342388153,0.2409355342388153,1.0,1.0,-5.6920270919799805,1.0566222667694092,4.635404586791992,-0.2280285507440567,1.0,0.050000000745058,0.0,295.6304016113281,410.0,10568.01953125,0.0,13490.044921875,1.0,283.1499938964844,298.15997314453125,301.3190002441406,302.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157156705856323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.609375,0.0,20.0830135345459,1895.4371337890625,0.0,141.27223205566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677140,300.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5455017089844,0.9990000128746032,1.0,0.5331035256385803,300.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5455017089844,0.9990000128746032,1.0,0.5613836646080017,300.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5455017089844,0.9990000128746032,1.0,0.4146360754966736,300.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5455017089844,0.9990000128746032,1.0,0.5613836646080017,299.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5455017089844,0.9990000128746032,1.0,2.6629624366760254,299.5455322265625,284.95001220703125,305.1146240234375,298.3144836425781,301.3655090332031,300.2740478515625,299.5458068847656,1.0,1.0,0.2404525130987167,0.2404525130987167,1.0,1.0,-5.691998481750488,1.054491400718689,4.63750696182251,-0.2300400584936142,1.0,0.050000000745058,0.0,295.6378479003906,410.0,10571.9931640625,0.0,13489.990234375,1.0,283.1499938964844,298.1658630371094,301.31707763671875,302.17730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159739971160888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.234375,0.0,20.0830135345459,1895.4371337890625,0.0,141.67886352539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677200,300.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5517272949219,0.9990000128746032,1.0,0.5331006050109863,300.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5517272949219,0.9990000128746032,1.0,0.5613806247711182,300.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5517272949219,0.9990000128746032,1.0,0.4146338105201721,300.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5517272949219,0.9990000128746032,1.0,0.5613806247711182,299.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5517272949219,0.9990000128746032,1.0,2.6629478931427,299.5517883300781,284.95001220703125,305.126220703125,298.31219482421875,301.3724060058594,300.2797241210937,299.55206298828125,1.0,1.0,0.2399694919586181,0.2399694919586181,1.0,1.0,-5.691967964172363,1.052361011505127,4.639606475830078,-0.2320394068956375,1.0,0.050000000745058,0.0,295.6462097167969,410.0,10575.9130859375,0.0,13489.931640625,1.0,283.1499938964844,298.1716613769531,301.3147888183594,302.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162311017513275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.7880859375,0.0,20.0830135345459,1895.4371337890625,0.0,142.08334350585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677260,300.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5578918457031,0.9990000128746032,1.0,0.533097505569458,300.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5578918457031,0.9990000128746032,1.0,0.5613773465156555,300.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5578918457031,0.9990000128746032,1.0,0.4146313965320587,300.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5578918457031,0.9990000128746032,1.0,0.5613773465156555,299.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5578918457031,0.9990000128746032,1.0,2.6629323959350586,299.5579528808594,284.95001220703125,305.1375732421875,298.3095397949219,301.37921142578125,300.2853698730469,299.5582275390625,1.0,1.0,0.2395009100437164,0.2395009100437164,1.0,1.0,-5.691935062408447,1.05029034614563,4.6416449546813965,-0.233967050909996,1.0,0.050000000745058,0.0,295.65545654296875,410.0,10579.78125,0.0,13489.8701171875,1.0,283.1499938964844,298.1773986816406,301.31207275390625,302.1733703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164820969104767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.26513671875,0.0,20.0830135345459,1895.4371337890625,0.0,142.47805786132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677320,300.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5639953613281,0.9990000128746032,1.0,0.5330942273139954,300.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5639953613281,0.9990000128746032,1.0,0.5613738894462585,300.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5639953613281,0.9990000128746032,1.0,0.4146288335323334,300.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5639953613281,0.9990000128746032,1.0,0.5613738894462585,299.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5639953613281,0.9990000128746032,1.0,2.6629159450531006,299.56402587890625,284.95001220703125,305.1486511230469,298.3065185546875,301.38592529296875,300.291015625,299.5643005371094,1.0,1.0,0.2390323132276535,0.2390323132276535,1.0,1.0,-5.691900730133057,1.0482240915298462,4.6436767578125,-0.235878050327301,1.0,0.050000000745058,0.0,295.6656494140625,410.0,10583.59375,0.0,13489.8046875,1.0,283.1499938964844,298.1830749511719,301.3090209960937,302.1708068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167314231395721,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.67578125,0.0,20.0830135345459,1895.4371337890625,0.0,142.8699493408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677380,300.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5699768066406,0.9990000128746032,1.0,0.5330907106399536,300.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5699768066406,0.9990000128746032,1.0,0.5613701939582825,300.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5699768066406,0.9990000128746032,1.0,0.4146261215209961,300.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5699768066406,0.9990000128746032,1.0,0.5613701939582825,299.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5699768066406,0.9990000128746032,1.0,2.662898540496826,299.5700378417969,284.95001220703125,305.15948486328125,298.3031311035156,301.3925476074219,300.2966003417969,299.5702819824219,1.0,1.0,0.2385637164115905,0.2385637164115905,1.0,1.0,-5.691864013671875,1.0461583137512207,4.645705699920654,-0.2377767562866211,1.0,0.050000000745058,0.0,295.6767272949219,410.0,10587.3525390625,0.0,13489.734375,1.0,283.1499938964844,298.1886901855469,301.3056030273437,302.1678771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169746696949005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.01513671875,0.0,20.0830135345459,1895.4371337890625,0.0,143.25213623046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677440,300.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758972167969,0.9990000128746032,1.0,0.5330870747566223,300.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758972167969,0.9990000128746032,1.0,0.5613663196563721,300.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758972167969,0.9990000128746032,1.0,0.4146232604980469,300.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758972167969,0.9990000128746032,1.0,0.5613663196563721,299.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758972167969,0.9990000128746032,1.0,2.662880182266236,299.5759582519531,284.95001220703125,305.1700439453125,298.2994384765625,301.39910888671875,300.3021850585937,299.5762023925781,1.0,1.0,0.2380951195955276,0.2380951195955276,1.0,1.0,-5.6918253898620605,1.0440927743911743,4.647732734680176,-0.2396638840436935,1.0,0.050000000745058,0.0,295.6886291503906,410.0,10591.0546875,0.0,13489.6611328125,1.0,283.1499938964844,298.1942138671875,301.3018493652344,302.1645812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172155022621155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.291015625,0.0,20.0830135345459,1895.4371337890625,0.0,143.63038635253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677500,300.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.58172607421875,0.9990000128746032,1.0,0.5330832004547119,300.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.58172607421875,0.9990000128746032,1.0,0.5613622665405273,300.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.58172607421875,0.9990000128746032,1.0,0.4146202802658081,300.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.58172607421875,0.9990000128746032,1.0,0.5613622665405273,299.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.58172607421875,0.9990000128746032,1.0,2.6628611087799072,299.581787109375,284.95001220703125,305.1803283691406,298.2954406738281,301.4055480957031,300.3077087402344,299.58203125,1.0,1.0,0.2376265227794647,0.2376265227794647,1.0,1.0,-5.691785335540772,1.0420278310775757,4.649757385253906,-0.2415403723716735,1.0,0.050000000745058,0.0,295.7012939453125,410.0,10594.705078125,0.0,13489.583984375,1.0,283.1499938964844,298.1996459960937,301.2978210449219,302.1609802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174498081207275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.50048828125,0.0,20.0830135345459,1895.4371337890625,0.0,143.99822998046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677560,300.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5874938964844,0.9990000128746032,1.0,0.5330792665481567,300.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5874938964844,0.9990000128746032,1.0,0.5613581538200378,300.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5874938964844,0.9990000128746032,1.0,0.4146172106266022,300.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5874938964844,0.9990000128746032,1.0,0.5613581538200378,299.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5874938964844,0.9990000128746032,1.0,2.662841320037842,299.5875244140625,284.95001220703125,305.1903686523437,298.2911376953125,301.4118957519531,300.313232421875,299.5877990722656,1.0,1.0,0.2371924519538879,0.2371924519538879,1.0,1.0,-5.691744327545166,1.0401049852371216,4.651639461517334,-0.2432664930820465,1.0,0.050000000745058,0.0,295.71466064453125,410.0,10598.2998046875,0.0,13489.5048828125,1.0,283.1499938964844,298.2050170898437,301.2934875488281,302.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176804780960083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.6513671875,0.0,20.0830135345459,1895.4371337890625,0.0,144.36021423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677620,300.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5931396484375,0.9990000128746032,1.0,0.533075213432312,300.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5931396484375,0.9990000128746032,1.0,0.561353862285614,300.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5931396484375,0.9990000128746032,1.0,0.4146140813827514,300.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5931396484375,0.9990000128746032,1.0,0.561353862285614,299.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5931396484375,0.9990000128746032,1.0,2.662821054458618,299.5932006835937,284.95001220703125,305.2001342773437,298.2865905761719,301.41815185546875,300.3186950683594,299.59344482421875,1.0,1.0,0.2367583811283111,0.2367583811283111,1.0,1.0,-5.691701889038086,1.0381923913955688,4.653509616851807,-0.2449754178524017,1.0,0.050000000745058,0.0,295.728515625,410.0,10601.8408203125,0.0,13489.423828125,1.0,283.1499938964844,298.2103271484375,301.28887939453125,302.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179045915603637,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.74072265625,0.0,20.0830135345459,1895.4371337890625,0.0,144.71173095703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677680,300.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987243652344,0.9990000128746032,1.0,0.5330711007118225,300.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987243652344,0.9990000128746032,1.0,0.5613495707511902,300.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987243652344,0.9990000128746032,1.0,0.4146108627319336,300.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987243652344,0.9990000128746032,1.0,0.5613495707511902,299.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987243652344,0.9990000128746032,1.0,2.6628005504608154,299.5987854003906,284.95001220703125,305.2095947265625,298.28179931640625,301.42431640625,300.3241271972656,299.5990295410156,1.0,1.0,0.2363242954015731,0.2363242954015731,1.0,1.0,-5.691658973693848,1.0362805128097534,4.655378341674805,-0.2466791719198227,1.0,0.050000000745058,0.0,295.74273681640625,410.0,10605.328125,0.0,13489.341796875,1.0,283.1499938964844,298.2155456542969,301.2840576171875,302.1484680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181255161762237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.7783203125,0.0,20.0830135345459,1895.4371337890625,0.0,145.05816650390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677740,300.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.604248046875,0.9990000128746032,1.0,0.5330669283866882,300.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.604248046875,0.9990000128746032,1.0,0.5613451600074768,300.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.604248046875,0.9990000128746032,1.0,0.4146076440811157,300.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.604248046875,0.9990000128746032,1.0,0.5613451600074768,299.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.604248046875,0.9990000128746032,1.0,2.6627798080444336,299.6042785644531,284.95001220703125,305.21881103515625,298.2767944335937,301.4303894042969,300.3295288085937,299.6045227050781,1.0,1.0,0.2358902245759964,0.2358902245759964,1.0,1.0,-5.691615104675293,1.0343693494796753,4.657246112823486,-0.2483797222375869,1.0,0.050000000745058,0.0,295.75714111328125,410.0,10608.7646484375,0.0,13489.2587890625,1.0,283.1499938964844,298.2206726074219,301.2789611816406,302.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183391690254211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.75927734375,0.0,20.0830135345459,1895.4371337890625,0.0,145.39309692382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677800,300.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6096496582031,0.9990000128746032,1.0,0.5330628156661987,300.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6096496582031,0.9990000128746032,1.0,0.5613408088684082,300.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6096496582031,0.9990000128746032,1.0,0.4146043956279754,300.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6096496582031,0.9990000128746032,1.0,0.5613408088684082,299.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6096496582031,0.9990000128746032,1.0,2.662759065628052,299.6097106933594,284.95001220703125,305.22772216796875,298.2716064453125,301.4363708496094,300.3349304199219,299.60992431640625,1.0,1.0,0.2354561537504196,0.2354561537504196,1.0,1.0,-5.6915717124938965,1.0324591398239136,4.659112453460693,-0.2500793635845184,1.0,0.050000000745058,0.0,295.77154541015625,410.0,10612.1474609375,0.0,13489.17578125,1.0,283.1499938964844,298.2257385253906,301.2737121582031,302.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185488283634186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.69287109375,0.0,20.0830135345459,1895.4371337890625,0.0,145.72161865234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677860,300.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.614990234375,0.9990000128746032,1.0,0.5330587029457092,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.614990234375,0.9990000128746032,1.0,0.5613364577293396,300.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.614990234375,0.9990000128746032,1.0,0.41460120677948,300.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.614990234375,0.9990000128746032,1.0,0.5613364577293396,299.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.614990234375,0.9990000128746032,1.0,2.662738561630249,299.6150207519531,284.95001220703125,305.2363586425781,298.2662048339844,301.4422912597656,300.3402404785156,299.6152648925781,1.0,1.0,0.2350395023822784,0.2350395023822784,1.0,1.0,-5.691528797149658,1.0306211709976196,4.660907745361328,-0.2517090737819671,1.0,0.050000000745058,0.0,295.78582763671875,410.0,10615.4814453125,0.0,13489.09375,1.0,283.1499938964844,298.2307434082031,301.2682800292969,302.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187512755393982,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5771484375,0.0,20.0830135345459,1895.4371337890625,0.0,146.0387725830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677920,300.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6202392578125,0.9990000128746032,1.0,0.5330547094345093,300.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6202392578125,0.9990000128746032,1.0,0.5613322854042053,300.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6202392578125,0.9990000128746032,1.0,0.4145980775356293,300.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6202392578125,0.9990000128746032,1.0,0.5613322854042053,299.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6202392578125,0.9990000128746032,1.0,2.6627185344696045,299.62030029296875,284.95001220703125,305.2447204589844,298.2606811523437,301.4480895996094,300.3455505371094,299.6205139160156,1.0,1.0,0.2346228510141372,0.2346228510141372,1.0,1.0,-5.691486835479736,1.0287892818450928,4.662697792053223,-0.2533373236656189,1.0,0.050000000745058,0.0,295.7997741699219,410.0,10618.763671875,0.0,13489.0126953125,1.0,283.1499938964844,298.23565673828125,301.2626647949219,302.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189485371112823,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.4189453125,0.0,20.0830135345459,1895.4371337890625,0.0,146.34765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17677980,300.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6254272460937,0.9990000128746032,1.0,0.5330507755279541,300.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6254272460937,0.9990000128746032,1.0,0.561328113079071,300.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6254272460937,0.9990000128746032,1.0,0.4145950376987457,300.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6254272460937,0.9990000128746032,1.0,0.561328113079071,299.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6254272460937,0.9990000128746032,1.0,2.662698984146118,299.6254577636719,284.95001220703125,305.2527770996094,298.2550048828125,301.4538269042969,300.350830078125,299.62567138671875,1.0,1.0,0.2342061996459961,0.2342061996459961,1.0,1.0,-5.691445827484131,1.026958465576172,4.664487361907959,-0.254970908164978,1.0,0.050000000745058,0.0,295.813232421875,410.0,10621.9970703125,0.0,13488.9345703125,1.0,283.1499938964844,298.2405090332031,301.2569274902344,302.123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191377520561218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.21630859375,0.0,20.0830135345459,1895.4371337890625,0.0,146.64385986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678040,300.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6305236816406,0.9990000128746032,1.0,0.5330470204353333,300.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6305236816406,0.9990000128746032,1.0,0.5613241791725159,300.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6305236816406,0.9990000128746032,1.0,0.4145921170711517,300.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6305236816406,0.9990000128746032,1.0,0.5613241791725159,299.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6305236816406,0.9990000128746032,1.0,2.662680149078369,299.63055419921875,284.95001220703125,305.26055908203125,298.24920654296875,301.4594421386719,300.3560485839844,299.6307678222656,1.0,1.0,0.2337895631790161,0.2337895631790161,1.0,1.0,-5.691406726837158,1.0251290798187256,4.6662774085998535,-0.2566115856170654,1.0,0.050000000745058,0.0,295.8260498046875,410.0,10625.1796875,0.0,13488.859375,1.0,283.1499938964844,298.2452697753906,301.2510681152344,302.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193213641643524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.97802734375,0.0,20.0830135345459,1895.4371337890625,0.0,146.93121337890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678100,300.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6355285644531,0.9990000128746032,1.0,0.533043384552002,300.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6355285644531,0.9990000128746032,1.0,0.5613203644752502,300.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6355285644531,0.9990000128746032,1.0,0.4145893156528473,300.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6355285644531,0.9990000128746032,1.0,0.5613203644752502,299.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6355285644531,0.9990000128746032,1.0,2.6626622676849365,299.6355895996094,284.95001220703125,305.2680358886719,298.2433166503906,301.4649963378906,300.3612365722656,299.63580322265625,1.0,1.0,0.2333729118108749,0.2333729118108749,1.0,1.0,-5.691368579864502,1.0233010053634644,4.668067932128906,-0.2582606971263885,1.0,0.050000000745058,0.0,295.8381652832031,410.0,10628.3154296875,0.0,13488.787109375,1.0,283.1499938964844,298.2499694824219,301.2451171875,302.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194970190525055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.70263671875,0.0,20.0830135345459,1895.4371337890625,0.0,147.20606994628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678160,300.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6404724121094,0.9990000128746032,1.0,0.5330399870872498,300.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6404724121094,0.9990000128746032,1.0,0.5613167881965637,300.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6404724121094,0.9990000128746032,1.0,0.4145866632461548,300.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6404724121094,0.9990000128746032,1.0,0.5613167881965637,299.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6404724121094,0.9990000128746032,1.0,2.6626453399658203,299.6405334472656,284.95001220703125,305.27520751953125,298.23736572265625,301.470458984375,300.36639404296875,299.6407470703125,1.0,1.0,0.2329774796962738,0.2329774796962738,1.0,1.0,-5.691333293914795,1.0215610265731812,4.669772148132324,-0.2598329782485962,1.0,0.050000000745058,0.0,295.8494873046875,410.0,10631.4013671875,0.0,13488.7197265625,1.0,283.1499938964844,298.2546081542969,301.23907470703125,302.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196654319763183,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.39501953125,0.0,20.0830135345459,1895.4371337890625,0.0,147.469482421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678220,300.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453552246094,0.9990000128746032,1.0,0.5330368280410767,300.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453552246094,0.9990000128746032,1.0,0.5613134503364563,300.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453552246094,0.9990000128746032,1.0,0.4145841896533966,300.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453552246094,0.9990000128746032,1.0,0.5613134503364563,299.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453552246094,0.9990000128746032,1.0,2.6626293659210205,299.6453857421875,284.95001220703125,305.2820739746094,298.2313537597656,301.475830078125,300.3715209960937,299.6455993652344,1.0,1.0,0.2325820624828338,0.2325820624828338,1.0,1.0,-5.691299915313721,1.01982843875885,4.671471118927002,-0.2614098489284515,1.0,0.050000000745058,0.0,295.85992431640625,410.0,10634.4384765625,0.0,13488.6552734375,1.0,283.1499938964844,298.2591552734375,301.2330017089844,302.1002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198262751102447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.05810546875,0.0,20.0830135345459,1895.4371337890625,0.0,147.7210235595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
