time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678280,300.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.650146484375,0.9990000128746032,1.0,0.5330338478088379,300.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.650146484375,0.9990000128746032,1.0,0.5613102912902832,300.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.650146484375,0.9990000128746032,1.0,0.4145818650722503,300.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.650146484375,0.9990000128746032,1.0,0.5613102912902832,299.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.650146484375,0.9990000128746032,1.0,2.662614345550537,299.6501770019531,284.95001220703125,305.28863525390625,298.2253112792969,301.48114013671875,300.3766174316406,299.650390625,1.0,1.0,0.2321866452693939,0.2321866452693939,1.0,1.0,-5.691268444061279,1.0180972814559937,4.673171043395996,-0.2629978060722351,1.0,0.050000000745058,0.0,295.8694152832031,410.0,10637.4267578125,0.0,13488.595703125,1.0,283.1499938964844,298.2636413574219,301.2268981933594,302.0943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31998011469841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.6953125,0.0,20.0830135345459,1895.4371337890625,0.0,147.9615478515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678340,300.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.65484619140625,0.9990000128746032,1.0,0.5330310463905334,300.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.65484619140625,0.9990000128746032,1.0,0.5613073706626892,300.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65484619140625,0.9990000128746032,1.0,0.4145797193050384,300.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65484619140625,0.9990000128746032,1.0,0.5613073706626892,299.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.65484619140625,0.9990000128746032,1.0,2.662600517272949,299.6549072265625,284.95001220703125,305.2948913574219,298.21929931640625,301.486328125,300.3816833496094,299.65509033203125,1.0,1.0,0.2317912131547927,0.2317912131547927,1.0,1.0,-5.691239356994629,1.0163676738739014,4.674871921539307,-0.2645971477031708,1.0,0.050000000745058,0.0,295.8779602050781,410.0,10640.3671875,0.0,13488.5400390625,1.0,283.1499938964844,298.26806640625,301.2207946777344,302.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32012540102005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.30810546875,0.0,20.0830135345459,1895.4371337890625,0.0,148.18862915039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678400,300.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.65948486328125,0.9990000128746032,1.0,0.5330285429954529,300.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.65948486328125,0.9990000128746032,1.0,0.5613046884536743,300.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65948486328125,0.9990000128746032,1.0,0.4145777225494385,300.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.65948486328125,0.9990000128746032,1.0,0.5613046884536743,299.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.65948486328125,0.9990000128746032,1.0,2.662587881088257,299.6595458984375,284.95001220703125,305.30084228515625,298.2132568359375,301.491455078125,300.3866882324219,299.65972900390625,1.0,1.0,0.2313957959413528,0.2313957959413528,1.0,1.0,-5.6912126541137695,1.0146394968032837,4.676573276519775,-0.2662078440189361,1.0,0.050000000745058,0.0,295.88555908203125,410.0,10643.2568359375,0.0,13488.4892578125,1.0,283.1499938964844,298.2723999023437,301.2146911621094,302.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202628493309021,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.900390625,0.0,20.0830135345459,1895.4371337890625,0.0,148.40341186523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678460,300.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6640625,0.9990000128746032,1.0,0.5330262184143066,300.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6640625,0.9990000128746032,1.0,0.5613022446632385,300.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6640625,0.9990000128746032,1.0,0.4145759344100952,300.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6640625,0.9990000128746032,1.0,0.5613022446632385,299.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6640625,0.9990000128746032,1.0,2.662576198577881,299.6640930175781,284.95001220703125,305.3064880371094,298.207275390625,301.4964904785156,300.3916931152344,299.664306640625,1.0,1.0,0.2310167253017425,0.2310167253017425,1.0,1.0,-5.691188335418701,1.01297926902771,4.678208827972412,-0.2677633166313171,1.0,0.050000000745058,0.0,295.8922424316406,410.0,10646.09765625,0.0,13488.4423828125,1.0,283.1499938964844,298.2767028808594,301.2086181640625,302.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203912675380707,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.47314453125,0.0,20.0830135345459,1895.4371337890625,0.0,148.60406494140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678520,300.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6685485839844,0.9990000128746032,1.0,0.5330240726470947,300.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6685485839844,0.9990000128746032,1.0,0.5613000392913818,300.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6685485839844,0.9990000128746032,1.0,0.4145742654800415,300.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6685485839844,0.9990000128746032,1.0,0.5613000392913818,299.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6685485839844,0.9990000128746032,1.0,2.6625657081604004,299.6685791015625,284.95001220703125,305.3117980957031,298.20135498046875,301.50146484375,300.3966369628906,299.66876220703125,1.0,1.0,0.2306376546621322,0.2306376546621322,1.0,1.0,-5.691165924072266,1.011325120925903,4.679841041564941,-0.2693248689174652,1.0,0.050000000745058,0.0,295.89801025390625,410.0,10648.88671875,0.0,13488.400390625,1.0,283.1499938964844,298.2808837890625,301.2025756835937,302.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205111622810364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.03173828125,0.0,20.0830135345459,1895.4371337890625,0.0,148.7913818359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678580,300.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6729431152344,0.9990000128746032,1.0,0.5330221652984619,300.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6729431152344,0.9990000128746032,1.0,0.5612980127334595,300.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6729431152344,0.9990000128746032,1.0,0.4145727753639221,300.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6729431152344,0.9990000128746032,1.0,0.5612980127334595,299.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6729431152344,0.9990000128746032,1.0,2.662555932998657,299.6729736328125,284.95001220703125,305.3168029785156,298.19549560546875,301.5063171386719,300.40155029296875,299.6731872558594,1.0,1.0,0.2302585840225219,0.2302585840225219,1.0,1.0,-5.691145896911621,1.0096722841262815,4.681473255157471,-0.2708967924118042,1.0,0.050000000745058,0.0,295.9029235839844,410.0,10651.6240234375,0.0,13488.361328125,1.0,283.1499938964844,298.2850341796875,301.1966552734375,302.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206218481063843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.576171875,0.0,20.0830135345459,1895.4371337890625,0.0,148.9642333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678640,300.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.9990000128746032,1.0,0.5330203771591187,300.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.9990000128746032,1.0,0.5612961649894714,300.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.9990000128746032,1.0,0.4145714342594147,300.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.9990000128746032,1.0,0.5612961649894714,299.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.9990000128746032,1.0,2.6625473499298096,299.67730712890625,284.95001220703125,305.3215026855469,298.18975830078125,301.5110778808594,300.40643310546875,299.677490234375,1.0,1.0,0.2298795133829116,0.2298795133829116,1.0,1.0,-5.691127300262451,1.0080206394195557,4.683106422424316,-0.2724781632423401,1.0,0.050000000745058,0.0,295.90704345703125,410.0,10654.3076171875,0.0,13488.3271484375,1.0,283.1499938964844,298.2890930175781,301.1908264160156,302.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320723295211792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.11083984375,0.0,20.0830135345459,1895.4371337890625,0.0,149.1226806640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678700,300.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6815185546875,0.9990000128746032,1.0,0.5330188274383545,300.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6815185546875,0.9990000128746032,1.0,0.5612944960594177,300.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6815185546875,0.9990000128746032,1.0,0.4145701825618744,300.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6815185546875,0.9990000128746032,1.0,0.5612944960594177,299.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6815185546875,0.9990000128746032,1.0,2.66253924369812,299.6815490722656,284.95001220703125,305.3258361816406,298.18414306640625,301.5157470703125,300.4112854003906,299.6817321777344,1.0,1.0,0.2295004427433014,0.2295004427433014,1.0,1.0,-5.691110610961914,1.0063704252243042,4.68474006652832,-0.2740683853626251,1.0,0.050000000745058,0.0,295.910400390625,410.0,10656.9375,0.0,13488.294921875,1.0,283.1499938964844,298.2930908203125,301.1850891113281,302.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208151459693908,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.63671875,0.0,20.0830135345459,1895.4371337890625,0.0,149.26608276367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678760,300.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6856994628906,0.9990000128746032,1.0,0.5330173969268799,300.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6856994628906,0.9990000128746032,1.0,0.5612930059432983,300.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6856994628906,0.9990000128746032,1.0,0.4145691096782684,300.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6856994628906,0.9990000128746032,1.0,0.5612930059432983,299.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6856994628906,0.9990000128746032,1.0,2.662532329559326,299.68572998046875,284.95001220703125,305.3298645019531,298.1786499023437,301.5203552246094,300.4161071777344,299.6858825683594,1.0,1.0,0.229147732257843,0.229147732257843,1.0,1.0,-5.69109582901001,1.0048283338546753,4.686267375946045,-0.2755596041679382,1.0,0.050000000745058,0.0,295.91314697265625,410.0,10659.5126953125,0.0,13488.267578125,1.0,283.1499938964844,298.2969970703125,301.1795349121094,302.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208971321582794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.15771484375,0.0,20.0830135345459,1895.4371337890625,0.0,149.39407348632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678820,300.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.68975830078125,0.9990000128746032,1.0,0.5330161452293396,300.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.68975830078125,0.9990000128746032,1.0,0.5612916946411133,300.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68975830078125,0.9990000128746032,1.0,0.4145681262016296,300.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.68975830078125,0.9990000128746032,1.0,0.5612916946411133,299.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68975830078125,0.9990000128746032,1.0,2.662526130676269,299.6897888183594,284.95001220703125,305.33355712890625,298.17333984375,301.5248413085937,300.4208984375,299.6899719238281,1.0,1.0,0.2287950068712234,0.2287950068712234,1.0,1.0,-5.69108247756958,1.0032947063446045,4.687788009643555,-0.2770504653453827,1.0,0.050000000745058,0.0,295.9153137207031,410.0,10662.0322265625,0.0,13488.2421875,1.0,283.1499938964844,298.30084228515625,301.17413330078125,302.04296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209694921970367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.67529296875,0.0,20.0830135345459,1895.4371337890625,0.0,149.50701904296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678880,300.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6937561035156,0.9990000128746032,1.0,0.5330150127410889,300.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6937561035156,0.9990000128746032,1.0,0.5612905025482178,300.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6937561035156,0.9990000128746032,1.0,0.4145672619342804,300.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6937561035156,0.9990000128746032,1.0,0.5612905025482178,299.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6937561035156,0.9990000128746032,1.0,2.662520408630371,299.6937866210937,284.95001220703125,305.3369140625,298.1682434082031,301.5292358398437,300.4256286621094,299.6939697265625,1.0,1.0,0.2284422814846038,0.2284422814846038,1.0,1.0,-5.691070556640625,1.0017621517181396,4.6893086433410645,-0.2785474956035614,1.0,0.050000000745058,0.0,295.9169311523437,410.0,10664.4931640625,0.0,13488.2197265625,1.0,283.1499938964844,298.3045959472656,301.1689147949219,302.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210308849811554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.1923828125,0.0,20.0830135345459,1895.4371337890625,0.0,149.60289001464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17678940,300.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6976623535156,0.9990000128746032,1.0,0.5330139994621277,300.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6976623535156,0.9990000128746032,1.0,0.5612894296646118,300.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6976623535156,0.9990000128746032,1.0,0.4145664572715759,300.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6976623535156,0.9990000128746032,1.0,0.5612894296646118,299.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6976623535156,0.9990000128746032,1.0,2.66251540184021,299.6976928710937,284.95001220703125,305.3399353027344,298.163330078125,301.5335388183594,300.4303283691406,299.6978454589844,1.0,1.0,0.2280895560979843,0.2280895560979843,1.0,1.0,-5.691059589385986,1.0002305507659912,4.690829277038574,-0.2800498306751251,1.0,0.050000000745058,0.0,295.9180603027344,410.0,10666.8974609375,0.0,13488.19921875,1.0,283.1499938964844,298.30828857421875,301.16387939453125,302.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210821747779846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.71044921875,0.0,20.0830135345459,1895.4371337890625,0.0,149.6829071044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679000,300.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.70147705078125,0.9990000128746032,1.0,0.5330130457878113,300.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70147705078125,0.9990000128746032,1.0,0.5612884163856506,300.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70147705078125,0.9990000128746032,1.0,0.4145657122135162,300.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.70147705078125,0.9990000128746032,1.0,0.5612884163856506,299.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70147705078125,0.9990000128746032,1.0,2.662510633468628,299.7015075683594,284.95001220703125,305.3426208496094,298.1586608886719,301.5377502441406,300.4350280761719,299.70166015625,1.0,1.0,0.2277368456125259,0.2277368456125259,1.0,1.0,-5.691049575805664,0.9986997842788696,4.692349910736084,-0.2815565168857574,1.0,0.050000000745058,0.0,295.9188232421875,410.0,10669.2412109375,0.0,13488.1796875,1.0,283.1499938964844,298.3118896484375,301.1591186523437,302.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211217820644378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.2333984375,0.0,20.0830135345459,1895.4371337890625,0.0,149.74473571777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679060,300.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7052001953125,0.9990000128746032,1.0,0.5330122113227844,300.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7052001953125,0.9990000128746032,1.0,0.561287522315979,300.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7052001953125,0.9990000128746032,1.0,0.4145650565624237,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7052001953125,0.9990000128746032,1.0,0.561287522315979,299.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7052001953125,0.9990000128746032,1.0,2.662506341934204,299.7052307128906,284.95001220703125,305.3449401855469,298.1542358398437,301.5418395996094,300.43963623046875,299.70538330078125,1.0,1.0,0.2273984104394912,0.2273984104394912,1.0,1.0,-5.691040515899658,0.9972279667854308,4.693812847137451,-0.2830089628696441,1.0,0.050000000745058,0.0,295.9192810058594,410.0,10671.525390625,0.0,13488.1630859375,1.0,283.1499938964844,298.3154296875,301.1545715332031,302.0236511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211509883403778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.7626953125,0.0,20.0830135345459,1895.4371337890625,0.0,149.79029846191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679120,300.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088317871094,0.9990000128746032,1.0,0.5330114364624023,300.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088317871094,0.9990000128746032,1.0,0.5612866878509521,300.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088317871094,0.9990000128746032,1.0,0.4145644307136535,300.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088317871094,0.9990000128746032,1.0,0.5612866878509521,299.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088317871094,0.9990000128746032,1.0,2.6625025272369385,299.7088623046875,284.95001220703125,305.346923828125,298.15008544921875,301.5458374023437,300.4442443847656,299.7090148925781,1.0,1.0,0.2270599901676178,0.2270599901676178,1.0,1.0,-5.691032409667969,0.9957608580589294,4.6952714920043945,-0.2844601273536682,1.0,0.050000000745058,0.0,295.9194641113281,410.0,10673.748046875,0.0,13488.1474609375,1.0,283.1499938964844,298.3188781738281,301.1503295898437,302.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211677968502044,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.30029296875,0.0,20.0830135345459,1895.4371337890625,0.0,149.81654357910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679180,300.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7123718261719,0.9990000128746032,1.0,0.5330106616020203,300.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7123718261719,0.9990000128746032,1.0,0.5612859129905701,300.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7123718261719,0.9990000128746032,1.0,0.4145638644695282,300.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7123718261719,0.9990000128746032,1.0,0.5612859129905701,299.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7123718261719,0.9990000128746032,1.0,2.662498712539673,299.71240234375,284.95001220703125,305.3485717773437,298.146240234375,301.5497131347656,300.4488220214844,299.7125549316406,1.0,1.0,0.2267215698957443,0.2267215698957443,1.0,1.0,-5.691024303436279,0.99429452419281,4.696730136871338,-0.2859134972095489,1.0,0.050000000745058,0.0,295.91943359375,410.0,10675.9091796875,0.0,13488.1328125,1.0,283.1499938964844,298.3222351074219,301.1463623046875,302.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211733996868133,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.849609375,0.0,20.0830135345459,1895.4371337890625,0.0,149.8252716064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679240,300.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.5330100059509277,300.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.5612851977348328,300.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.4145633280277252,300.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.5612851977348328,299.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,2.6624951362609863,299.7158508300781,284.95001220703125,305.349853515625,298.1427307128906,301.5534973144531,300.4533386230469,299.71600341796875,1.0,1.0,0.2263831496238708,0.2263831496238708,1.0,1.0,-5.691017150878906,0.9928288459777832,4.698188304901123,-0.2873682975769043,1.0,0.050000000745058,0.0,295.91925048828125,410.0,10678.0068359375,0.0,13488.1181640625,1.0,283.1499938964844,298.32550048828125,301.1427001953125,302.0118103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211661577224731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.412109375,0.0,20.0830135345459,1895.4371337890625,0.0,149.81398010253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679300,300.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7191772460937,0.9990000128746032,1.0,0.5330092906951904,300.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7191772460937,0.9990000128746032,1.0,0.5612844824790955,300.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7191772460937,0.9990000128746032,1.0,0.4145627915859222,300.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7191772460937,0.9990000128746032,1.0,0.5612844824790955,299.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7191772460937,0.9990000128746032,1.0,2.662491798400879,299.7192077636719,284.95001220703125,305.3507995605469,298.1395263671875,301.55718994140625,300.45782470703125,299.7193603515625,1.0,1.0,0.2260447293519973,0.2260447293519973,1.0,1.0,-5.691009521484375,0.9913638830184937,4.69964599609375,-0.2888241410255432,1.0,0.050000000745058,0.0,295.9189453125,410.0,10680.04296875,0.0,13488.1044921875,1.0,283.1499938964844,298.32867431640625,301.139404296875,302.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211478292942047,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.9912109375,0.0,20.0830135345459,1895.4371337890625,0.0,149.785400390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679360,300.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.5330086946487427,300.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.5612838268280029,300.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.414562314748764,300.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.5612838268280029,299.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,2.6624886989593506,299.72247314453125,284.95001220703125,305.3513488769531,298.13671875,301.5607604980469,300.4622802734375,299.7225952148437,1.0,1.0,0.2257240861654281,0.2257240861654281,1.0,1.0,-5.69100284576416,0.9899715185165404,4.701031684875488,-0.2902086079120636,1.0,0.050000000745058,0.0,295.9186096191406,410.0,10682.0126953125,0.0,13488.091796875,1.0,283.1499938964844,298.331787109375,301.136474609375,302.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321117639541626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.5888671875,0.0,20.0830135345459,1895.4371337890625,0.0,149.73826599121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679420,300.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7255859375,0.9990000128746032,1.0,0.5330080389976501,300.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7255859375,0.9990000128746032,1.0,0.5612831711769104,300.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7255859375,0.9990000128746032,1.0,0.4145618379116058,300.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7255859375,0.9990000128746032,1.0,0.5612831711769104,299.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7255859375,0.9990000128746032,1.0,2.6624855995178223,299.7256164550781,284.95001220703125,305.3515625,298.13427734375,301.564208984375,300.4666748046875,299.7257385253906,1.0,1.0,0.2254034429788589,0.2254034429788589,1.0,1.0,-5.690996646881104,0.9885847568511964,4.702411651611328,-0.2915883362293243,1.0,0.050000000745058,0.0,295.9181823730469,410.0,10683.91796875,0.0,13488.080078125,1.0,283.1499938964844,298.3348083496094,301.1339111328125,302.0029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210747539997101,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.20654296875,0.0,20.0830135345459,1895.4371337890625,0.0,149.6713104248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679480,300.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7286376953125,0.9990000128746032,1.0,0.5330074429512024,300.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7286376953125,0.9990000128746032,1.0,0.5612825155258179,300.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7286376953125,0.9990000128746032,1.0,0.4145613610744476,300.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7286376953125,0.9990000128746032,1.0,0.5612825155258179,299.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7286376953125,0.9990000128746032,1.0,2.662482738494873,299.7286682128906,284.95001220703125,305.3514099121094,298.1322631835937,301.56756591796875,300.4710693359375,299.72882080078125,1.0,1.0,0.2250828146934509,0.2250828146934509,1.0,1.0,-5.690989971160889,0.9871984720230104,4.703791618347168,-0.2929680347442627,1.0,0.050000000745058,0.0,295.917724609375,410.0,10685.7548828125,0.0,13488.0673828125,1.0,283.1499938964844,298.3377380371094,301.1317443847656,302.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210171163082123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.84716796875,0.0,20.0830135345459,1895.4371337890625,0.0,149.58139038085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679540,300.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.5330068469047546,300.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.5612819194793701,300.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.4145608842372894,300.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.5612819194793701,299.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,2.6624796390533447,299.73162841796875,284.95001220703125,305.35089111328125,298.1306457519531,301.57080078125,300.4753723144531,299.73175048828125,1.0,1.0,0.2247621715068817,0.2247621715068817,1.0,1.0,-5.690983772277832,0.985812783241272,4.705170631408691,-0.2943476438522339,1.0,0.050000000745058,0.0,295.917236328125,410.0,10687.5283203125,0.0,13488.0556640625,1.0,283.1499938964844,298.3405456542969,301.1300354003906,301.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209500014781952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.51513671875,0.0,20.0830135345459,1895.4371337890625,0.0,149.4766082763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679600,300.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7344665527344,0.9990000128746032,1.0,0.5330062508583069,300.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7344665527344,0.9990000128746032,1.0,0.5612812638282776,300.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7344665527344,0.9990000128746032,1.0,0.4145604372024536,300.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7344665527344,0.9990000128746032,1.0,0.5612812638282776,299.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7344665527344,0.9990000128746032,1.0,2.6624767780303955,299.7344665527344,284.95001220703125,305.3500061035156,298.1294860839844,301.57391357421875,300.47967529296875,299.7345886230469,1.0,1.0,0.2244415283203125,0.2244415283203125,1.0,1.0,-5.690977096557617,0.9844276309013368,4.706549644470215,-0.2957271039485931,1.0,0.050000000745058,0.0,295.9167175292969,410.0,10689.23046875,0.0,13488.0439453125,1.0,283.1499938964844,298.3432922363281,301.1287536621094,301.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208667337894439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.2080078125,0.0,20.0830135345459,1895.4371337890625,0.0,149.34661865234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679660,300.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7371520996094,0.9990000128746032,1.0,0.5330057144165039,300.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7371520996094,0.9990000128746032,1.0,0.5612806677818298,300.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7371520996094,0.9990000128746032,1.0,0.4145599901676178,300.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7371520996094,0.9990000128746032,1.0,0.5612806677818298,299.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7371520996094,0.9990000128746032,1.0,2.6624739170074463,299.7371520996094,284.95001220703125,305.3481140136719,298.1279602050781,301.5767822265625,300.4839172363281,299.7372741699219,1.0,1.0,0.2241382598876953,0.2241382598876953,1.0,1.0,-5.690971374511719,0.9831132292747498,4.707858085632324,-0.2970358729362488,1.0,0.050000000745058,0.0,295.916259765625,410.0,10690.7392578125,0.0,13488.033203125,1.0,283.1499938964844,298.3459167480469,301.1277160644531,301.9965209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208630084991455,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.89990234375,0.0,20.0830135345459,1895.4371337890625,0.0,149.34078979492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679720,300.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.739501953125,0.9990000128746032,1.0,0.5330051183700562,300.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.739501953125,0.9990000128746032,1.0,0.5612800717353821,300.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.739501953125,0.9990000128746032,1.0,0.414559543132782,300.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.739501953125,0.9990000128746032,1.0,0.5612800717353821,299.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.739501953125,0.9990000128746032,1.0,2.662471055984497,299.7395324707031,284.95001220703125,305.3446655273437,298.1251525878906,301.5792541503906,300.48809814453125,299.7396240234375,1.0,1.0,0.2238349914550781,0.2238349914550781,1.0,1.0,-5.690965175628662,0.9818040132522584,4.709160804748535,-0.2983384132385254,1.0,0.050000000745058,0.0,295.9158630371094,410.0,10691.8994140625,0.0,13488.021484375,1.0,283.1499938964844,298.348388671875,301.126220703125,301.9953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210312128067016,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.47900390625,0.0,20.0830135345459,1895.4371337890625,0.0,149.60336303710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679780,300.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7415466308594,0.9990000128746032,1.0,0.5330045223236084,300.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7415466308594,0.9990000128746032,1.0,0.5612794756889343,300.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7415466308594,0.9990000128746032,1.0,0.4145590960979461,300.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7415466308594,0.9990000128746032,1.0,0.5612794756889343,299.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7415466308594,0.9990000128746032,1.0,2.6624679565429688,299.7415466308594,284.95001220703125,305.3397216796875,298.1211853027344,301.5813293457031,300.49224853515625,299.7416381835937,1.0,1.0,0.2235317230224609,0.2235317230224609,1.0,1.0,-5.690958499908447,0.980495274066925,4.710463523864746,-0.2996397912502289,1.0,0.050000000745058,0.0,295.91552734375,410.0,10692.7802734375,0.0,13488.009765625,1.0,283.1499938964844,298.35064697265625,301.1236877441406,301.9934997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213590383529663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.84228515625,0.0,20.0830135345459,1895.4371337890625,0.0,150.11495971679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679840,300.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74322509765625,0.9990000128746032,1.0,0.5330039262771606,300.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74322509765625,0.9990000128746032,1.0,0.5612788200378418,300.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.74322509765625,0.9990000128746032,1.0,0.4145586192607879,300.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.74322509765625,0.9990000128746032,1.0,0.5612788200378418,299.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74322509765625,0.9990000128746032,1.0,2.6624650955200195,299.74322509765625,284.95001220703125,305.33331298828125,298.1160888671875,301.5830383300781,300.4963073730469,299.7432861328125,1.0,1.0,0.2232284545898437,0.2232284545898437,1.0,1.0,-5.690952301025391,0.97918701171875,4.711765289306641,-0.3009403049945831,1.0,0.050000000745058,0.0,295.9151916503906,410.0,10693.4140625,0.0,13487.9970703125,1.0,283.1499938964844,298.3525695800781,301.119873046875,301.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218025267124176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.94482421875,0.0,20.0830135345459,1895.4371337890625,0.0,150.8065948486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679900,300.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7445373535156,0.9990000128746032,1.0,0.5330033302307129,300.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7445373535156,0.9990000128746032,1.0,0.5612781643867493,300.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7445373535156,0.9990000128746032,1.0,0.4145581424236297,300.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7445373535156,0.9990000128746032,1.0,0.5612781643867493,299.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7445373535156,0.9990000128746032,1.0,2.662461996078491,299.7445678710937,284.95001220703125,305.32550048828125,298.10986328125,301.5843505859375,300.5002746582031,299.7445983886719,1.0,1.0,0.2229251861572265,0.2229251861572265,1.0,1.0,-5.690946102142334,0.9778792262077332,4.713066577911377,-0.3022402226924896,1.0,0.050000000745058,0.0,295.9149169921875,410.0,10693.826171875,0.0,13487.9853515625,1.0,283.1499938964844,298.3542175292969,301.1145324707031,301.9859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223173022270202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.75341796875,0.0,20.0830135345459,1895.4371337890625,0.0,151.6089324951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17679960,300.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455444335937,0.9990000128746032,1.0,0.5330027937889099,300.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455444335937,0.9990000128746032,1.0,0.5612775683403015,300.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455444335937,0.9990000128746032,1.0,0.4145576953887939,300.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455444335937,0.9990000128746032,1.0,0.5612775683403015,299.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455444335937,0.9990000128746032,1.0,2.662459135055542,299.7455444335937,284.95001220703125,305.3163146972656,298.10260009765625,301.5852966308594,300.504150390625,299.7455749511719,1.0,1.0,0.2226340174674987,0.2226340174674987,1.0,1.0,-5.690939903259277,0.9766207337379456,4.714319229125977,-0.3034911453723907,1.0,0.050000000745058,0.0,295.91461181640625,410.0,10694.0234375,0.0,13487.9736328125,1.0,283.1499938964844,298.3555603027344,301.10772705078125,301.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228567838668823,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.2734375,0.0,20.0830135345459,1895.4371337890625,0.0,152.44918823242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680020,300.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7462158203125,0.9990000128746032,1.0,0.5330021977424622,300.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7462158203125,0.9990000128746032,1.0,0.5612769722938538,300.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7462158203125,0.9990000128746032,1.0,0.4145572781562805,300.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7462158203125,0.9990000128746032,1.0,0.5612769722938538,299.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7462158203125,0.9990000128746032,1.0,2.6624562740325928,299.7462158203125,284.95001220703125,305.30584716796875,298.0943298339844,301.5858764648437,300.5079345703125,299.7462158203125,1.0,1.0,0.222342848777771,0.222342848777771,1.0,1.0,-5.690933704376221,0.9753660559654236,4.715567588806152,-0.3047387897968292,1.0,0.050000000745058,0.0,295.9142761230469,410.0,10694.0107421875,0.0,13487.962890625,1.0,283.1499938964844,298.3565673828125,301.0995788574219,301.9725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233920931816101,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.525390625,0.0,20.0830135345459,1895.4371337890625,0.0,153.28236389160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680080,300.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.5330016613006592,300.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.561276376247406,300.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.4145568311214447,300.3125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.561276376247406,299.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,2.6624536514282227,299.7465515136719,284.95001220703125,305.2940979003906,298.0850830078125,301.5860900878906,300.5116271972656,299.7465515136719,1.0,1.0,0.2220516800880432,0.2220516800880432,1.0,1.0,-5.690927982330322,0.9741119146347046,4.716815948486328,-0.3059869110584259,1.0,0.050000000745058,0.0,295.91387939453125,410.0,10693.79296875,0.0,13487.951171875,1.0,283.1499938964844,298.3572998046875,301.0902709960937,301.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239090740680694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.533203125,0.0,20.0830135345459,1895.4371337890625,0.0,154.0864715576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680140,300.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.5330011248588562,300.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.561275839805603,300.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.4145564138889313,300.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,0.561275839805603,299.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7465515136719,0.9990000128746032,1.0,2.6624510288238525,299.7465515136719,284.95001220703125,305.2811584472656,298.0749206542969,301.5859680175781,300.51519775390625,299.7465515136719,1.0,1.0,0.2217605113983154,0.2217605113983154,1.0,1.0,-5.690922260284424,0.9728582501411438,4.718063831329346,-0.307235836982727,1.0,0.050000000745058,0.0,295.9133605957031,410.0,10693.3896484375,0.0,13487.9404296875,1.0,283.1499938964844,298.3576965332031,301.0798645019531,301.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324391633272171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.30029296875,0.0,20.0830135345459,1895.4371337890625,0.0,154.8366241455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680200,300.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.74627685546875,0.9990000128746032,1.0,0.533000648021698,300.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.74627685546875,0.9990000128746032,1.0,0.5612753033638,300.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74627685546875,0.9990000128746032,1.0,0.4145560264587402,300.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.74627685546875,0.9990000128746032,1.0,0.5612753033638,299.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.74627685546875,0.9990000128746032,1.0,2.6624484062194824,299.74627685546875,284.95001220703125,305.26708984375,298.0638732910156,301.5854797363281,300.5186767578125,299.7462463378906,1.0,1.0,0.2214693427085876,0.2214693427085876,1.0,1.0,-5.690916538238525,0.9716051816940308,4.719311714172363,-0.3084859848022461,1.0,0.050000000745058,0.0,295.9127502441406,410.0,10692.794921875,0.0,13487.9306640625,1.0,283.1499938964844,298.3578186035156,301.0685729980469,301.9430847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32484832406044,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,155.54611206054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
