time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680260,300.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.74566650390625,0.9990000128746032,1.0,0.5330001711845398,300.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.74566650390625,0.9990000128746032,1.0,0.5612748861312866,300.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74566650390625,0.9990000128746032,1.0,0.4145556986331939,300.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.74566650390625,0.9990000128746032,1.0,0.5612748861312866,299.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.74566650390625,0.9990000128746032,1.0,2.6624462604522705,299.74566650390625,284.95001220703125,305.2519226074219,298.052001953125,301.5846862792969,300.5220642089844,299.7456359863281,1.0,1.0,0.221194252371788,0.221194252371788,1.0,1.0,-5.690912246704102,0.970417320728302,4.720494747161865,-0.3096731007099151,1.0,0.050000000745058,0.0,295.9119873046875,410.0,10692.02734375,0.0,13487.921875,1.0,283.1499938964844,298.357666015625,301.056396484375,301.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252713978290558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.2216796875,0.0,20.0830135345459,1895.4371337890625,0.0,156.20306396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680320,300.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.74481201171875,0.9990000128746032,1.0,0.5329998135566711,300.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.74481201171875,0.9990000128746032,1.0,0.5612744688987732,300.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74481201171875,0.9990000128746032,1.0,0.4145554006099701,300.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.74481201171875,0.9990000128746032,1.0,0.5612744688987732,299.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.74481201171875,0.9990000128746032,1.0,2.6624443531036377,299.7447814941406,284.95001220703125,305.2356872558594,298.0393371582031,301.5835876464844,300.5253295898437,299.7447509765625,1.0,1.0,0.2209191769361496,0.2209191769361496,1.0,1.0,-5.690907955169678,0.9692345261573792,4.721673011779785,-0.310857743024826,1.0,0.050000000745058,0.0,295.9110412597656,410.0,10691.083984375,0.0,13487.9140625,1.0,283.1499938964844,298.35723876953125,301.04351806640625,301.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.325677752494812,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.40625,0.0,20.0830135345459,1895.4371337890625,0.0,156.83377075195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680380,300.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.5329994559288025,300.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.5612740516662598,300.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.4145551323890686,300.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.5612740516662598,299.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,2.662442684173584,299.74365234375,284.95001220703125,305.2184753417969,298.02593994140625,301.5821838378906,300.52850341796875,299.7435913085937,1.0,1.0,0.2206440865993499,0.2206440865993499,1.0,1.0,-5.690904140472412,0.9680522680282592,4.722851753234863,-0.3120447993278503,1.0,0.050000000745058,0.0,295.9098815917969,410.0,10689.98046875,0.0,13487.9072265625,1.0,283.1499938964844,298.35650634765625,301.0299072265625,301.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260631263256073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.41064453125,0.0,20.0830135345459,1895.4371337890625,0.0,157.43167114257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680440,300.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.74224853515625,0.9990000128746032,1.0,0.5329991579055786,300.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74224853515625,0.9990000128746032,1.0,0.5612737536430359,300.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.74224853515625,0.9990000128746032,1.0,0.4145548939704895,300.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.74224853515625,0.9990000128746032,1.0,0.5612737536430359,299.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.74224853515625,0.9990000128746032,1.0,2.6624410152435303,299.7422180175781,284.95001220703125,305.2003479003906,298.0118408203125,301.5804748535156,300.5315856933594,299.7421569824219,1.0,1.0,0.2203689962625503,0.2203689962625503,1.0,1.0,-5.690900802612305,0.9668706059455872,4.724030017852783,-0.3132345974445343,1.0,0.050000000745058,0.0,295.908447265625,410.0,10688.716796875,0.0,13487.9013671875,1.0,283.1499938964844,298.3555603027344,301.01568603515625,301.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264403939247131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.25830078125,0.0,20.0830135345459,1895.4371337890625,0.0,158.01675415039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680500,300.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7405700683594,0.9990000128746032,1.0,0.5329989194869995,300.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7405700683594,0.9990000128746032,1.0,0.5612735152244568,300.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7405700683594,0.9990000128746032,1.0,0.4145547151565552,300.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7405700683594,0.9990000128746032,1.0,0.5612735152244568,299.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7405700683594,0.9990000128746032,1.0,2.662440061569214,299.74053955078125,284.95001220703125,305.1813049316406,297.9970703125,301.5785217285156,300.5345458984375,299.740478515625,1.0,1.0,0.2200939059257507,0.2200939059257507,1.0,1.0,-5.690898418426514,0.9656895399093628,4.725208759307861,-0.3144275248050689,1.0,0.050000000745058,0.0,295.9067687988281,410.0,10687.310546875,0.0,13487.896484375,1.0,283.1499938964844,298.3543395996094,301.00079345703125,301.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268038332462311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.9423828125,0.0,20.0830135345459,1895.4371337890625,0.0,158.58018493652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680560,300.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7386474609375,0.9990000128746032,1.0,0.53299880027771,300.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7386474609375,0.9990000128746032,1.0,0.5612733960151672,300.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7386474609375,0.9990000128746032,1.0,0.4145545959472656,300.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7386474609375,0.9990000128746032,1.0,0.5612733960151672,299.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7386474609375,0.9990000128746032,1.0,2.662439346313477,299.7386474609375,284.95001220703125,305.16143798828125,297.9817199707031,301.5762939453125,300.53741455078125,299.7385559082031,1.0,1.0,0.2198312282562255,0.2198312282562255,1.0,1.0,-5.690896511077881,0.9645589590072632,4.726337909698486,-0.3155741393566131,1.0,0.050000000745058,0.0,295.9048156738281,410.0,10685.76171875,0.0,13487.89453125,1.0,283.1499938964844,298.3529052734375,300.9853210449219,301.8611755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271591663360595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.4794921875,0.0,20.0830135345459,1895.4371337890625,0.0,159.13084411621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680620,300.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.73651123046875,0.9990000128746032,1.0,0.5329986810684204,300.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.73651123046875,0.9990000128746032,1.0,0.5612733364105225,300.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.73651123046875,0.9990000128746032,1.0,0.4145545661449432,300.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73651123046875,0.9990000128746032,1.0,0.5612733364105225,299.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.73651123046875,0.9990000128746032,1.0,2.6624388694763184,299.7364807128906,284.95001220703125,305.1407775878906,297.9657897949219,301.57379150390625,300.5401916503906,299.73638916015625,1.0,1.0,0.2195685505867004,0.2195685505867004,1.0,1.0,-5.690896034240723,0.9634324312210084,4.727463245391846,-0.3167210221290588,1.0,0.050000000745058,0.0,295.90252685546875,410.0,10684.0810546875,0.0,13487.892578125,1.0,283.1499938964844,298.3512268066406,300.96929931640625,301.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275063931941986,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.87646484375,0.0,20.0830135345459,1895.4371337890625,0.0,159.66871643066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680680,300.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7341613769531,0.9990000128746032,1.0,0.5329987406730652,300.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7341613769531,0.9990000128746032,1.0,0.5612733364105225,300.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7341613769531,0.9990000128746032,1.0,0.4145545661449432,300.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7341613769531,0.9990000128746032,1.0,0.5612733364105225,299.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7341613769531,0.9990000128746032,1.0,2.6624388694763184,299.734130859375,284.95001220703125,305.119384765625,297.9493103027344,301.5710754394531,300.5428771972656,299.7340393066406,1.0,1.0,0.2193058729171753,0.2193058729171753,1.0,1.0,-5.6908955574035645,0.9623064398765564,4.728589057922363,-0.3178719282150268,1.0,0.050000000745058,0.0,295.8998718261719,410.0,10682.271484375,0.0,13487.892578125,1.0,283.1499938964844,298.349365234375,300.9527587890625,301.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278476297855377,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.14453125,0.0,20.0830135345459,1895.4371337890625,0.0,160.19720458984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680740,300.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.53299880027771,300.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.5612733960151672,300.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.414554625749588,300.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,0.5612733960151672,299.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7315979003906,0.9990000128746032,1.0,2.662439346313477,299.7315673828125,284.95001220703125,305.0973205566406,297.932373046875,301.5681457519531,300.5454406738281,299.7314453125,1.0,1.0,0.2190431952476501,0.2190431952476501,1.0,1.0,-5.690896511077881,0.9611811637878418,4.729715347290039,-0.3190270960330963,1.0,0.050000000745058,0.0,295.8968811035156,410.0,10680.349609375,0.0,13487.89453125,1.0,283.1499938964844,298.3472900390625,300.93572998046875,301.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281752467155456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.28076171875,0.0,20.0830135345459,1895.4371337890625,0.0,160.7043914794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680800,300.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.72882080078125,0.9990000128746032,1.0,0.5329989790916443,300.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.72882080078125,0.9990000128746032,1.0,0.5612735748291016,300.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72882080078125,0.9990000128746032,1.0,0.4145547449588775,300.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72882080078125,0.9990000128746032,1.0,0.5612735748291016,299.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.72882080078125,0.9990000128746032,1.0,2.662440299987793,299.72882080078125,284.95001220703125,305.0746154785156,297.9150085449219,301.56500244140625,300.5479431152344,299.72869873046875,1.0,1.0,0.2187805026769638,0.2187805026769638,1.0,1.0,-5.690897941589356,0.960056483745575,4.730841636657715,-0.3201866447925567,1.0,0.050000000745058,0.0,295.8935241699219,410.0,10678.31640625,0.0,13487.8984375,1.0,283.1499938964844,298.3450012207031,300.91827392578125,301.79425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284946084022522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.3076171875,0.0,20.0830135345459,1895.4371337890625,0.0,161.19866943359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680860,300.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.72589111328125,0.9990000128746032,1.0,0.5329992771148682,300.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.72589111328125,0.9990000128746032,1.0,0.5612738728523254,300.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.72589111328125,0.9990000128746032,1.0,0.4145549833774566,300.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.72589111328125,0.9990000128746032,1.0,0.5612738728523254,299.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.72589111328125,0.9990000128746032,1.0,2.662441730499268,299.7258605957031,284.95001220703125,305.0513610839844,297.8972473144531,301.5616455078125,300.5503234863281,299.7257385253906,1.0,1.0,0.2185319364070892,0.2185319364070892,1.0,1.0,-5.690900802612305,0.9589890241622924,4.731911659240723,-0.321294218301773,1.0,0.050000000745058,0.0,295.8898010253906,410.0,10676.1787109375,0.0,13487.9033203125,1.0,283.1499938964844,298.3425598144531,300.9003601074219,301.7763061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287992477416992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.22216796875,0.0,20.0830135345459,1895.4371337890625,0.0,161.67002868652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680920,300.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7227783203125,0.9990000128746032,1.0,0.5329996347427368,300.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7227783203125,0.9990000128746032,1.0,0.5612742900848389,300.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7227783203125,0.9990000128746032,1.0,0.4145552515983581,300.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7227783203125,0.9990000128746032,1.0,0.5612742900848389,299.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7227783203125,0.9990000128746032,1.0,2.6624433994293213,299.7227478027344,284.95001220703125,305.0275573730469,297.879150390625,301.55810546875,300.5526428222656,299.7226257324219,1.0,1.0,0.2182833552360534,0.2182833552360534,1.0,1.0,-5.69090461730957,0.9579260945320128,4.732978343963623,-0.3224024772644043,1.0,0.050000000745058,0.0,295.8857116699219,410.0,10673.94140625,0.0,13487.9111328125,1.0,283.1499938964844,298.3399353027344,300.88214111328125,301.75799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290925621986389,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.04345703125,0.0,20.0830135345459,1895.4371337890625,0.0,162.12376403808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17680980,300.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7195129394531,0.9990000128746032,1.0,0.5330000519752502,300.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7195129394531,0.9990000128746032,1.0,0.5612747669219971,300.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7195129394531,0.9990000128746032,1.0,0.4145556092262268,300.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7195129394531,0.9990000128746032,1.0,0.5612747669219971,299.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7195129394531,0.9990000128746032,1.0,2.6624457836151123,299.719482421875,284.95001220703125,305.0032958984375,297.8607482910156,301.5544128417969,300.5548400878906,299.7193298339844,1.0,1.0,0.2180347889661789,0.2180347889661789,1.0,1.0,-5.690909385681152,0.9568637609481812,4.734045505523682,-0.3235153257846832,1.0,0.050000000745058,0.0,295.8811950683594,410.0,10671.6240234375,0.0,13487.919921875,1.0,283.1499938964844,298.3371276855469,300.8636169433594,301.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293694853782654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.77197265625,0.0,20.0830135345459,1895.4371337890625,0.0,162.5520477294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681040,300.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7160949707031,0.9990000128746032,1.0,0.5330005884170532,300.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7160949707031,0.9990000128746032,1.0,0.5612753033638,300.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7160949707031,0.9990000128746032,1.0,0.4145560264587402,300.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7160949707031,0.9990000128746032,1.0,0.5612753033638,299.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7160949707031,0.9990000128746032,1.0,2.6624484062194824,299.716064453125,284.95001220703125,304.9786376953125,297.84210205078125,301.550537109375,300.5570068359375,299.7159118652344,1.0,1.0,0.2177862077951431,0.2177862077951431,1.0,1.0,-5.690914630889893,0.9558020234107972,4.73511266708374,-0.3246327042579651,1.0,0.050000000745058,0.0,295.8763427734375,410.0,10669.2353515625,0.0,13487.9306640625,1.0,283.1499938964844,298.3341979980469,300.8448181152344,301.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296340703964233,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42626953125,0.0,20.0830135345459,1895.4371337890625,0.0,162.96119689941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681100,300.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7125549316406,0.9990000128746032,1.0,0.5330012440681458,300.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7125549316406,0.9990000128746032,1.0,0.5612759590148926,300.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7125549316406,0.9990000128746032,1.0,0.4145565032958984,300.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7125549316406,0.9990000128746032,1.0,0.5612759590148926,299.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7125549316406,0.9990000128746032,1.0,2.6624515056610107,299.7125244140625,284.95001220703125,304.9535827636719,297.8232116699219,301.54656982421875,300.5590515136719,299.7123718261719,1.0,1.0,0.2175376415252685,0.2175376415252685,1.0,1.0,-5.690920829772949,0.9547409415245056,4.736179828643799,-0.3257544636726379,1.0,0.050000000745058,0.0,295.87109375,410.0,10666.7880859375,0.0,13487.943359375,1.0,283.1499938964844,298.33111572265625,300.8257751464844,301.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298821151256561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.009765625,0.0,20.0830135345459,1895.4371337890625,0.0,163.34461975097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681160,300.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088928222656,0.9990000128746032,1.0,0.5330019593238831,300.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088928222656,0.9990000128746032,1.0,0.5612767338752747,300.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088928222656,0.9990000128746032,1.0,0.4145570695400238,300.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088928222656,0.9990000128746032,1.0,0.5612767338752747,299.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7088928222656,0.9990000128746032,1.0,2.6624550819396973,299.7088623046875,284.95001220703125,304.92822265625,297.8041687011719,301.5424499511719,300.5610656738281,299.7087097167969,1.0,1.0,0.2173041254281997,0.2173041254281997,1.0,1.0,-5.6909284591674805,0.9537407159805298,4.737187385559082,-0.3268201947212219,1.0,0.050000000745058,0.0,295.8655090332031,410.0,10664.287109375,0.0,13487.9580078125,1.0,283.1499938964844,298.32794189453125,300.8065795898437,301.6817321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301150202751159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.53662109375,0.0,20.0830135345459,1895.4371337890625,0.0,163.70460510253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681220,300.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.70513916015625,0.9990000128746032,1.0,0.5330027341842651,300.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.70513916015625,0.9990000128746032,1.0,0.5612775683403015,300.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.70513916015625,0.9990000128746032,1.0,0.4145576953887939,300.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.70513916015625,0.9990000128746032,1.0,0.5612775683403015,299.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.70513916015625,0.9990000128746032,1.0,2.662459135055542,299.7051086425781,284.95001220703125,304.902587890625,297.7850036621094,301.5382385253906,300.5630187988281,299.7049560546875,1.0,1.0,0.2170706093311309,0.2170706093311309,1.0,1.0,-5.69093656539917,0.9527451395988464,4.7381911277771,-0.3278856575489044,1.0,0.050000000745058,0.0,295.859619140625,410.0,10661.740234375,0.0,13487.9736328125,1.0,283.1499938964844,298.3246154785156,300.78729248046875,301.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303325176239013,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.01611328125,0.0,20.0830135345459,1895.4371337890625,0.0,164.0407257080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681280,300.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.5330036282539368,300.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.5612784624099731,300.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.4145583808422088,300.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.5612784624099731,299.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,2.662463426589966,299.7012634277344,284.95001220703125,304.8767395019531,297.7657775878906,301.5339660644531,300.5649108886719,299.7011108398437,1.0,1.0,0.2168370932340622,0.2168370932340622,1.0,1.0,-5.690945148468018,0.9517501592636108,4.739195346832275,-0.3289547264575958,1.0,0.050000000745058,0.0,295.8534240722656,410.0,10659.15625,0.0,13487.9912109375,1.0,283.1499938964844,298.3212280273437,300.76788330078125,301.6424865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305368721485138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.4609375,0.0,20.0830135345459,1895.4371337890625,0.0,164.35647583007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681340,300.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6973876953125,0.9990000128746032,1.0,0.5330045223236084,300.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6973876953125,0.9990000128746032,1.0,0.5612794756889343,300.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6973876953125,0.9990000128746032,1.0,0.4145590960979461,300.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6973876953125,0.9990000128746032,1.0,0.5612794756889343,299.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6973876953125,0.9990000128746032,1.0,2.6624679565429688,299.6973571777344,284.95001220703125,304.8507385253906,297.7464904785156,301.52960205078125,300.5667419433594,299.6972045898437,1.0,1.0,0.2166035920381546,0.2166035920381546,1.0,1.0,-5.690954685211182,0.9507555961608888,4.740199089050293,-0.3300269544124603,1.0,0.050000000745058,0.0,295.8469543457031,410.0,10656.544921875,0.0,13488.009765625,1.0,283.1499938964844,298.3177490234375,300.7484436035156,301.62274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307245969772339,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.8759765625,0.0,20.0830135345459,1895.4371337890625,0.0,164.6465301513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681400,300.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.5330055356025696,300.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.5612804889678955,300.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.4145598411560058,300.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.5612804889678955,299.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,2.66247296333313,299.6933898925781,284.95001220703125,304.8246459960937,297.72723388671875,301.5251770019531,300.56854248046875,299.6932373046875,1.0,1.0,0.2163700759410858,0.2163700759410858,1.0,1.0,-5.690964698791504,0.9497615098953248,4.741203308105469,-0.3311018943786621,1.0,0.050000000745058,0.0,295.8402709960937,410.0,10653.9130859375,0.0,13488.029296875,1.0,283.1499938964844,298.314208984375,300.7290344238281,301.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308976888656616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.27392578125,0.0,20.0830135345459,1895.4371337890625,0.0,164.91390991210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681460,300.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5330065488815308,300.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5612815618515015,300.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.4145606458187103,300.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5612815618515015,299.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,2.662477970123291,299.6893920898437,284.95001220703125,304.7984924316406,297.7080078125,301.5207214355469,300.5703125,299.689208984375,1.0,1.0,0.2161434143781662,0.2161434143781662,1.0,1.0,-5.690975666046143,0.9487953186035156,4.742180347442627,-0.332151710987091,1.0,0.050000000745058,0.0,295.8333740234375,410.0,10651.2685546875,0.0,13488.0498046875,1.0,283.1499938964844,298.31060791015625,300.70965576171875,301.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310534358024597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.66064453125,0.0,20.0830135345459,1895.4371337890625,0.0,165.15447998046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681520,300.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6853942871094,0.9990000128746032,1.0,0.5330076217651367,300.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6853942871094,0.9990000128746032,1.0,0.5612826943397522,300.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6853942871094,0.9990000128746032,1.0,0.4145614802837372,300.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6853942871094,0.9990000128746032,1.0,0.5612826943397522,299.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6853942871094,0.9990000128746032,1.0,2.6624834537506104,299.68536376953125,284.95001220703125,304.7723388671875,297.6888732910156,301.5162048339844,300.572021484375,299.6851806640625,1.0,1.0,0.2159167528152465,0.2159167528152465,1.0,1.0,-5.690986633300781,0.947831392288208,4.743155002593994,-0.3332011997699737,1.0,0.050000000745058,0.0,295.8263244628906,410.0,10648.6220703125,0.0,13488.0712890625,1.0,283.1499938964844,298.3069763183594,300.6903686523437,301.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311931788921356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.04833984375,0.0,20.0830135345459,1895.4371337890625,0.0,165.37026977539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681580,300.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.68133544921875,0.9990000128746032,1.0,0.5330086946487427,300.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.68133544921875,0.9990000128746032,1.0,0.5612838268280029,300.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.68133544921875,0.9990000128746032,1.0,0.414562314748764,300.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.68133544921875,0.9990000128746032,1.0,0.5612838268280029,299.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68133544921875,0.9990000128746032,1.0,2.6624889373779297,299.6812744140625,284.95001220703125,304.7462158203125,297.669921875,301.5116882324219,300.5736999511719,299.6811218261719,1.0,1.0,0.2156901061534881,0.2156901061534881,1.0,1.0,-5.69099760055542,0.9468677639961244,4.744129657745361,-0.3342517912387848,1.0,0.050000000745058,0.0,295.8191833496094,410.0,10645.978515625,0.0,13488.0927734375,1.0,283.1499938964844,298.30328369140625,300.6712341308594,301.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313154876232147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.44580078125,0.0,20.0830135345459,1895.4371337890625,0.0,165.5591583251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681640,300.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.67724609375,0.9990000128746032,1.0,0.5330098271369934,300.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.67724609375,0.9990000128746032,1.0,0.5612850189208984,300.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.67724609375,0.9990000128746032,1.0,0.4145631790161133,300.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.67724609375,0.9990000128746032,1.0,0.5612850189208984,299.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.67724609375,0.9990000128746032,1.0,2.662494421005249,299.6772155761719,284.95001220703125,304.72021484375,297.651123046875,301.5072021484375,300.57537841796875,299.6770324707031,1.0,1.0,0.2154634445905685,0.2154634445905685,1.0,1.0,-5.691009044647217,0.945904552936554,4.7451043128967285,-0.3353028297424316,1.0,0.050000000745058,0.0,295.8119812011719,410.0,10643.349609375,0.0,13488.115234375,1.0,283.1499938964844,298.2995910644531,300.6522521972656,301.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314206302165985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.8623046875,0.0,20.0830135345459,1895.4371337890625,0.0,165.72152709960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681700,300.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6731872558594,0.9990000128746032,1.0,0.5330109000205994,300.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6731872558594,0.9990000128746032,1.0,0.5612861514091492,300.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6731872558594,0.9990000128746032,1.0,0.4145640432834625,300.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6731872558594,0.9990000128746032,1.0,0.5612861514091492,299.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6731872558594,0.9990000128746032,1.0,2.6624999046325684,299.67315673828125,284.95001220703125,304.6943664550781,297.632568359375,301.502685546875,300.5769958496094,299.6729736328125,1.0,1.0,0.2152367830276489,0.2152367830276489,1.0,1.0,-5.691020488739014,0.9449415802955629,4.746078968048096,-0.3363537192344665,1.0,0.050000000745058,0.0,295.8047790527344,410.0,10640.7421875,0.0,13488.13671875,1.0,283.1499938964844,298.2958679199219,300.6335144042969,301.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315076231956482,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.30712890625,0.0,20.0830135345459,1895.4371337890625,0.0,165.8558349609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681760,300.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6691589355469,0.9990000128746032,1.0,0.5330120325088501,300.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6691589355469,0.9990000128746032,1.0,0.5612873435020447,300.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6691589355469,0.9990000128746032,1.0,0.4145649075508117,300.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6691589355469,0.9990000128746032,1.0,0.5612873435020447,299.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6691589355469,0.9990000128746032,1.0,2.662505388259888,299.66912841796875,284.95001220703125,304.668701171875,297.6142578125,301.49822998046875,300.57861328125,299.6689453125,1.0,1.0,0.2150255143642425,0.2150255143642425,1.0,1.0,-5.6910319328308105,0.944040298461914,4.7469916343688965,-0.3373425006866455,1.0,0.050000000745058,0.0,295.7976379394531,410.0,10638.1640625,0.0,13488.1591796875,1.0,283.1499938964844,298.2921447753906,300.61505126953125,301.4864196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315769135951996,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.79052734375,0.0,20.0830135345459,1895.4371337890625,0.0,165.9628143310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681820,300.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.5330131649971008,300.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.5612884759902954,300.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.414565771818161,300.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.5612884759902954,299.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,2.662510871887207,299.66510009765625,284.95001220703125,304.643310546875,297.5963134765625,301.4938049316406,300.5802001953125,299.6649475097656,1.0,1.0,0.2148142457008361,0.2148142457008361,1.0,1.0,-5.691043376922607,0.9431434273719788,4.747900009155273,-0.3383256494998932,1.0,0.050000000745058,0.0,295.79058837890625,410.0,10635.6201171875,0.0,13488.181640625,1.0,283.1499938964844,298.2884521484375,300.596923828125,301.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316279351711273,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.32080078125,0.0,20.0830135345459,1895.4371337890625,0.0,166.0415802001953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681880,300.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6611633300781,0.9990000128746032,1.0,0.5330142378807068,300.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6611633300781,0.9990000128746032,1.0,0.5612896084785461,300.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6611633300781,0.9990000128746032,1.0,0.4145666062831878,300.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6611633300781,0.9990000128746032,1.0,0.5612896084785461,299.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6611633300781,0.9990000128746032,1.0,2.6625163555145264,299.6611328125,284.95001220703125,304.61822509765625,297.5787048339844,301.4893798828125,300.58172607421875,299.66094970703125,1.0,1.0,0.2146029770374298,0.2146029770374298,1.0,1.0,-5.691054344177246,0.9422467350959778,4.748807430267334,-0.3393069207668304,1.0,0.050000000745058,0.0,295.7836608886719,410.0,10633.087890625,0.0,13488.203125,1.0,283.1499938964844,298.2847900390625,300.5791015625,301.449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316589593887329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.9033203125,0.0,20.0830135345459,1895.4371337890625,0.0,166.0894775390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17681940,300.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.533015251159668,300.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.5612907409667969,300.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.4145674109458923,300.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.5612907409667969,299.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,2.6625216007232666,299.6571350097656,284.95001220703125,304.593505859375,297.5614929199219,301.4849548339844,300.5831298828125,299.656982421875,1.0,1.0,0.2143916934728622,0.2143916934728622,1.0,1.0,-5.691064834594727,0.9413501620292664,4.7497148513793945,-0.3402857482433319,1.0,0.050000000745058,0.0,295.77691650390625,410.0,10630.5263671875,0.0,13488.2236328125,1.0,283.1499938964844,298.2811279296875,300.5617370605469,301.4315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331671267747879,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.54541015625,0.0,20.0830135345459,1895.4371337890625,0.0,166.10850524902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682000,300.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6531982421875,0.9990000128746032,1.0,0.5330162048339844,300.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6531982421875,0.9990000128746032,1.0,0.5612917542457581,300.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6531982421875,0.9990000128746032,1.0,0.4145681858062744,300.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6531982421875,0.9990000128746032,1.0,0.5612917542457581,299.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6531982421875,0.9990000128746032,1.0,2.6625263690948486,299.6531677246094,284.95001220703125,304.5691833496094,297.5447692871094,301.4805603027344,300.5844421386719,299.6529846191406,1.0,1.0,0.2141804248094558,0.2141804248094558,1.0,1.0,-5.691075325012207,0.9404537081718444,4.750621318817139,-0.3412616550922394,1.0,0.050000000745058,0.0,295.7703857421875,410.0,10627.974609375,0.0,13488.2431640625,1.0,283.1499938964844,298.2774658203125,300.5447692871094,301.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316627144813537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.24609375,0.0,20.0830135345459,1895.4371337890625,0.0,166.0952911376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682060,300.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6492614746094,0.9990000128746032,1.0,0.5330171585083008,300.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6492614746094,0.9990000128746032,1.0,0.5612927675247192,300.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6492614746094,0.9990000128746032,1.0,0.4145689308643341,300.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6492614746094,0.9990000128746032,1.0,0.5612927675247192,299.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6492614746094,0.9990000128746032,1.0,2.6625311374664307,299.6492004394531,284.95001220703125,304.5453491210937,297.52850341796875,301.4761962890625,300.5856628417969,299.6490478515625,1.0,1.0,0.2139767259359359,0.2139767259359359,1.0,1.0,-5.691084861755371,0.9395874738693236,4.751497268676758,-0.3422040939331054,1.0,0.050000000745058,0.0,295.7641296386719,410.0,10625.4794921875,0.0,13488.2626953125,1.0,283.1499938964844,298.2738342285156,300.5283508300781,301.3970031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316359221935272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.01904296875,0.0,20.0830135345459,1895.4371337890625,0.0,166.05393981933594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682120,300.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453857421875,0.9990000128746032,1.0,0.5330180525779724,300.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453857421875,0.9990000128746032,1.0,0.5612937211990356,300.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453857421875,0.9990000128746032,1.0,0.414569616317749,300.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453857421875,0.9990000128746032,1.0,0.5612937211990356,299.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6453857421875,0.9990000128746032,1.0,2.6625356674194336,299.6453552246094,284.95001220703125,304.52203369140625,297.5128173828125,301.4719543457031,300.5869140625,299.6451721191406,1.0,1.0,0.2137730121612548,0.2137730121612548,1.0,1.0,-5.691093921661377,0.9387233853340148,4.752370834350586,-0.3431407809257507,1.0,0.050000000745058,0.0,295.75811767578125,410.0,10623.07421875,0.0,13488.2802734375,1.0,283.1499938964844,298.2702331542969,300.5124206542969,301.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331586629152298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.869140625,0.0,20.0830135345459,1895.4371337890625,0.0,165.97779846191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682180,300.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6416015625,0.9990000128746032,1.0,0.5330188870429993,300.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6416015625,0.9990000128746032,1.0,0.5612945556640625,300.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6416015625,0.9990000128746032,1.0,0.4145702421665191,300.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6416015625,0.9990000128746032,1.0,0.5612945556640625,299.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6416015625,0.9990000128746032,1.0,2.6625397205352783,299.6415710449219,284.95001220703125,304.499267578125,297.4976806640625,301.46783447265625,300.588134765625,299.64141845703125,1.0,1.0,0.2135693132877349,0.2135693132877349,1.0,1.0,-5.691102504730225,0.9378593564033508,4.75324296951294,-0.344073474407196,1.0,0.050000000745058,0.0,295.7524108886719,410.0,10620.76953125,0.0,13488.296875,1.0,283.1499938964844,298.2666931152344,300.4971008300781,301.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315169513225555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.81640625,0.0,20.0830135345459,1895.4371337890625,0.0,165.87022399902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
