time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682240,300.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6379699707031,0.9990000128746032,1.0,0.5330196619033813,300.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6379699707031,0.9990000128746032,1.0,0.5612953305244446,300.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6379699707031,0.9990000128746032,1.0,0.4145708382129669,300.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6379699707031,0.9990000128746032,1.0,0.5612953305244446,299.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6379699707031,0.9990000128746032,1.0,2.662543535232544,299.637939453125,284.95001220703125,304.4771423339844,297.48321533203125,301.4638366699219,300.58935546875,299.63775634765625,1.0,1.0,0.2133656144142151,0.2133656144142151,1.0,1.0,-5.691110134124756,0.9369953274726868,4.754115104675293,-0.3450019955635071,1.0,0.050000000745058,0.0,295.7470092773437,410.0,10618.572265625,0.0,13488.3115234375,1.0,283.1499938964844,298.2632141113281,300.4823913574219,301.34918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314242660999298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.86962890625,0.0,20.0830135345459,1895.4371337890625,0.0,165.72714233398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682300,300.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.63446044921875,0.9990000128746032,1.0,0.5330203175544739,300.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.63446044921875,0.9990000128746032,1.0,0.5612960457801819,300.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.63446044921875,0.9990000128746032,1.0,0.4145713746547699,300.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.63446044921875,0.9990000128746032,1.0,0.5612960457801819,299.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.63446044921875,0.9990000128746032,1.0,2.662546873092652,299.6344299316406,284.95001220703125,304.4556579589844,297.4693908691406,301.46002197265625,300.59063720703125,299.63427734375,1.0,1.0,0.213161900639534,0.213161900639534,1.0,1.0,-5.691117286682129,0.9361312985420228,4.754985809326172,-0.3459261357784271,1.0,0.050000000745058,0.0,295.741943359375,410.0,10616.4873046875,0.0,13488.3251953125,1.0,283.1499938964844,298.2598571777344,300.4683837890625,301.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313142359256744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,165.55722045898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682360,300.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.631103515625,0.9990000128746032,1.0,0.5330209732055664,300.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.631103515625,0.9990000128746032,1.0,0.5612967014312744,300.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.631103515625,0.9990000128746032,1.0,0.4145718514919281,300.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.631103515625,0.9990000128746032,1.0,0.5612967014312744,299.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.631103515625,0.9990000128746032,1.0,2.66254997253418,299.6310729980469,284.95001220703125,304.4349365234375,297.456298828125,301.4563903808594,300.5919189453125,299.63092041015625,1.0,1.0,0.2129708081483841,0.2129708081483841,1.0,1.0,-5.6911234855651855,0.9353174567222596,4.755805969238281,-0.3467958569526672,1.0,0.050000000745058,0.0,295.7372131347656,410.0,10614.5224609375,0.0,13488.337890625,1.0,283.1499938964844,298.256591796875,300.455078125,301.320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311804234981537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.35595703125,0.0,20.0830135345459,1895.4371337890625,0.0,165.3505859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682420,300.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6278991699219,0.9990000128746032,1.0,0.5330215096473694,300.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6278991699219,0.9990000128746032,1.0,0.5612972974777222,300.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6278991699219,0.9990000128746032,1.0,0.4145722687244415,300.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6278991699219,0.9990000128746032,1.0,0.5612972974777222,299.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6278991699219,0.9990000128746032,1.0,2.662552833557129,299.6278686523437,284.95001220703125,304.4149780273437,297.4439697265625,301.45294189453125,300.5932312011719,299.62774658203125,1.0,1.0,0.2127797156572342,0.2127797156572342,1.0,1.0,-5.691129207611084,0.9345070719718932,4.756622314453125,-0.3476576209068298,1.0,0.050000000745058,0.0,295.7328186035156,410.0,10612.6923828125,0.0,13488.349609375,1.0,283.1499938964844,298.25347900390625,300.4425048828125,301.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310226202011108,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.79931640625,0.0,20.0830135345459,1895.4371337890625,0.0,165.1068572998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682480,300.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6249084472656,0.9990000128746032,1.0,0.5330219864845276,300.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6249084472656,0.9990000128746032,1.0,0.5612978339195251,300.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6249084472656,0.9990000128746032,1.0,0.4145726561546325,300.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6249084472656,0.9990000128746032,1.0,0.5612978339195251,299.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6249084472656,0.9990000128746032,1.0,2.66255521774292,299.6248779296875,284.95001220703125,304.3958435058594,297.43243408203125,301.44970703125,300.5945739746094,299.624755859375,1.0,1.0,0.2125886231660843,0.2125886231660843,1.0,1.0,-5.691133975982666,0.9336966872215272,4.757437705993652,-0.3485150039196014,1.0,0.050000000745058,0.0,295.728759765625,410.0,10611.0029296875,0.0,13488.3583984375,1.0,283.1499938964844,298.2505187988281,300.43072509765625,301.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330839604139328,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.392578125,0.0,20.0830135345459,1895.4371337890625,0.0,164.8241729736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682540,300.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221008300781,0.9990000128746032,1.0,0.533022403717041,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221008300781,0.9990000128746032,1.0,0.5612982511520386,300.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221008300781,0.9990000128746032,1.0,0.4145729839801788,300.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221008300781,0.9990000128746032,1.0,0.5612982511520386,299.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221008300781,0.9990000128746032,1.0,2.662557363510132,299.6220703125,284.95001220703125,304.3775939941406,297.4217529296875,301.4467163085937,300.595947265625,299.6219787597656,1.0,1.0,0.2123975306749344,0.2123975306749344,1.0,1.0,-5.69113826751709,0.932886242866516,4.758252143859863,-0.3493680357933044,1.0,0.050000000745058,0.0,295.7250366210937,410.0,10609.4541015625,0.0,13488.3671875,1.0,283.1499938964844,298.24774169921875,300.4198608398437,301.2833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306389451026916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.158203125,0.0,20.0830135345459,1895.4371337890625,0.0,164.5142059326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682600,300.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6195068359375,0.9990000128746032,1.0,0.5330227613449097,300.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6195068359375,0.9990000128746032,1.0,0.5612986087799072,300.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6195068359375,0.9990000128746032,1.0,0.4145732522010803,300.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6195068359375,0.9990000128746032,1.0,0.5612986087799072,299.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6195068359375,0.9990000128746032,1.0,2.662559032440185,299.6194763183594,284.95001220703125,304.3602905273437,297.4119873046875,301.4439392089844,300.5973815917969,299.619384765625,1.0,1.0,0.2122064381837844,0.2122064381837844,1.0,1.0,-5.691141605377197,0.93207585811615,4.759066104888916,-0.3502169549465179,1.0,0.050000000745058,0.0,295.7215881347656,410.0,10608.0625,0.0,13488.3740234375,1.0,283.1499938964844,298.2451171875,300.40985107421875,301.2725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330410748720169,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.08203125,0.0,20.0830135345459,1895.4371337890625,0.0,164.16160583496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682660,300.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6171569824219,0.9990000128746032,1.0,0.5330229997634888,300.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6171569824219,0.9990000128746032,1.0,0.5612989068031311,300.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6171569824219,0.9990000128746032,1.0,0.414573460817337,300.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6171569824219,0.9990000128746032,1.0,0.5612989068031311,299.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6171569824219,0.9990000128746032,1.0,2.66256046295166,299.6171264648437,284.95001220703125,304.3439636230469,297.4031677246094,301.4414367675781,300.598876953125,299.6170349121094,1.0,1.0,0.2120226472616195,0.2120226472616195,1.0,1.0,-5.6911444664001465,0.9312944412231444,4.759850025177002,-0.3510327637195587,1.0,0.050000000745058,0.0,295.718505859375,410.0,10606.8349609375,0.0,13488.3798828125,1.0,283.1499938964844,298.2427062988281,300.4008178710937,301.2628479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301629722118377,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.19482421875,0.0,20.0830135345459,1895.4371337890625,0.0,163.77871704101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682720,300.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6150207519531,0.9990000128746032,1.0,0.5330232381820679,300.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6150207519531,0.9990000128746032,1.0,0.5612991452217102,300.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6150207519531,0.9990000128746032,1.0,0.4145736396312713,300.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6150207519531,0.9990000128746032,1.0,0.5612991452217102,299.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6150207519531,0.9990000128746032,1.0,2.662561416625977,299.614990234375,284.95001220703125,304.32867431640625,297.39532470703125,301.439208984375,300.6004333496094,299.61492919921875,1.0,1.0,0.2118388414382934,0.2118388414382934,1.0,1.0,-5.6911468505859375,0.9305150508880616,4.760632038116455,-0.3518427014350891,1.0,0.050000000745058,0.0,295.7156982421875,410.0,10605.7822265625,0.0,13488.3837890625,1.0,283.1499938964844,298.240478515625,300.3927001953125,301.2540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298871517181396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.4873046875,0.0,20.0830135345459,1895.4371337890625,0.0,163.3524169921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682780,300.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6131591796875,0.9990000128746032,1.0,0.5330234169960022,300.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6131591796875,0.9990000128746032,1.0,0.5612993240356445,300.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6131591796875,0.9990000128746032,1.0,0.4145737588405609,300.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6131591796875,0.9990000128746032,1.0,0.5612993240356445,299.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6131591796875,0.9990000128746032,1.0,2.662562370300293,299.6131286621094,284.95001220703125,304.3144836425781,297.3885192871094,301.437255859375,300.6020202636719,299.6130676269531,1.0,1.0,0.2116550505161285,0.2116550505161285,1.0,1.0,-5.691148281097412,0.9297356605529784,4.761412620544434,-0.3526488840579986,1.0,0.050000000745058,0.0,295.713134765625,410.0,10604.91015625,0.0,13488.3876953125,1.0,283.1499938964844,298.23846435546875,300.3856506347656,301.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295885622501373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9833984375,0.0,20.0830135345459,1895.4371337890625,0.0,162.89080810546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682840,300.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6115417480469,0.9990000128746032,1.0,0.5330235362052917,300.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6115417480469,0.9990000128746032,1.0,0.5612994432449341,300.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6115417480469,0.9990000128746032,1.0,0.4145738482475281,300.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6115417480469,0.9990000128746032,1.0,0.5612994432449341,299.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6115417480469,0.9990000128746032,1.0,2.662562847137451,299.6115417480469,284.95001220703125,304.3014221191406,297.3827819824219,301.4356384277344,300.6036682128906,299.6114807128906,1.0,1.0,0.2114712595939636,0.2114712595939636,1.0,1.0,-5.6911492347717285,0.9289562702178956,4.762193202972412,-0.353451520204544,1.0,0.050000000745058,0.0,295.7108764648437,410.0,10604.228515625,0.0,13488.3896484375,1.0,283.1499938964844,298.2366638183594,300.379638671875,301.23956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292633891105652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.6845703125,0.0,20.0830135345459,1895.4371337890625,0.0,162.3879852294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682900,300.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6102294921875,0.9990000128746032,1.0,0.5330235362052917,300.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6102294921875,0.9990000128746032,1.0,0.5612994432449341,300.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6102294921875,0.9990000128746032,1.0,0.4145738780498504,300.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6102294921875,0.9990000128746032,1.0,0.5612994432449341,299.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6102294921875,0.9990000128746032,1.0,2.6625630855560303,299.6101989746094,284.95001220703125,304.2895812988281,297.378173828125,301.4342956542969,300.6054077148437,299.61016845703125,1.0,1.0,0.2112874686717987,0.2112874686717987,1.0,1.0,-5.691149711608887,0.9281769394874572,4.762972831726074,-0.3542507290840149,1.0,0.050000000745058,0.0,295.7088623046875,410.0,10603.7421875,0.0,13488.390625,1.0,283.1499938964844,298.2351379394531,300.37481689453125,301.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289163410663605,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60888671875,0.0,20.0830135345459,1895.4371337890625,0.0,161.85121154785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17682960,300.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60919189453125,0.9990000128746032,1.0,0.5330235362052917,300.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60919189453125,0.9990000128746032,1.0,0.5612995028495789,300.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.60919189453125,0.9990000128746032,1.0,0.4145738780498504,300.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.60919189453125,0.9990000128746032,1.0,0.5612995028495789,299.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.60919189453125,0.9990000128746032,1.0,2.6625630855560303,299.60919189453125,284.95001220703125,304.2789611816406,297.3747253417969,301.4333190917969,300.6072082519531,299.6091613769531,1.0,1.0,0.2111149877309799,0.2111149877309799,1.0,1.0,-5.691149711608887,0.9274424910545348,4.763707160949707,-0.3550018668174743,1.0,0.050000000745058,0.0,295.70709228515625,410.0,10603.4599609375,0.0,13488.390625,1.0,283.1499938964844,298.2338562011719,300.37115478515625,301.2296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285477459430694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.76416015625,0.0,20.0830135345459,1895.4371337890625,0.0,161.2809295654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683020,300.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60845947265625,0.9990000128746032,1.0,0.5330235362052917,300.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.60845947265625,0.9990000128746032,1.0,0.5612994432449341,300.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.60845947265625,0.9990000128746032,1.0,0.4145738482475281,300.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60845947265625,0.9990000128746032,1.0,0.5612994432449341,299.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.60845947265625,0.9990000128746032,1.0,2.662562847137451,299.60845947265625,284.95001220703125,304.2696533203125,297.3724670410156,301.43267822265625,300.60906982421875,299.6084289550781,1.0,1.0,0.2109425067901611,0.2109425067901611,1.0,1.0,-5.6911492347717285,0.9267112016677856,4.764438152313232,-0.3557467758655548,1.0,0.050000000745058,0.0,295.7055969238281,410.0,10603.3974609375,0.0,13488.3896484375,1.0,283.1499938964844,298.2328186035156,300.36865234375,301.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281517028808594,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.14794921875,0.0,20.0830135345459,1895.4371337890625,0.0,160.66793823242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683080,300.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080627441406,0.9990000128746032,1.0,0.5330234169960022,300.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080627441406,0.9990000128746032,1.0,0.5612993240356445,300.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080627441406,0.9990000128746032,1.0,0.4145737886428833,300.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080627441406,0.9990000128746032,1.0,0.5612993240356445,299.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080627441406,0.9990000128746032,1.0,2.662562370300293,299.6080627441406,284.95001220703125,304.2616882324219,297.3714904785156,301.4324035644531,300.6109924316406,299.6080627441406,1.0,1.0,0.2107700109481811,0.2107700109481811,1.0,1.0,-5.691148281097412,0.9259798526763916,4.765168190002441,-0.3564886748790741,1.0,0.050000000745058,0.0,295.70428466796875,410.0,10603.5615234375,0.0,13488.3876953125,1.0,283.1499938964844,298.2320556640625,300.3674011230469,301.22442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277283012866974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.77685546875,0.0,20.0830135345459,1895.4371337890625,0.0,160.01242065429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683140,300.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080017089844,0.9990000128746032,1.0,0.5330232977867126,300.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080017089844,0.9990000128746032,1.0,0.561299204826355,300.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080017089844,0.9990000128746032,1.0,0.4145736694335937,300.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080017089844,0.9990000128746032,1.0,0.561299204826355,299.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6080017089844,0.9990000128746032,1.0,2.662561655044556,299.6080017089844,284.95001220703125,304.2550964355469,297.371826171875,301.4324951171875,300.613037109375,299.6080017089844,1.0,1.0,0.2105975300073623,0.2105975300073623,1.0,1.0,-5.6911468505859375,0.9252485632896424,4.76589822769165,-0.357227623462677,1.0,0.050000000745058,0.0,295.7032165527344,410.0,10603.9521484375,0.0,13488.384765625,1.0,283.1499938964844,298.2315979003906,300.3674621582031,301.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272811472415924,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.66552734375,0.0,20.0830135345459,1895.4371337890625,0.0,159.3197784423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683200,300.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6082763671875,0.9990000128746032,1.0,0.5330231189727783,300.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6082763671875,0.9990000128746032,1.0,0.5612990260124207,300.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6082763671875,0.9990000128746032,1.0,0.4145735204219818,300.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6082763671875,0.9990000128746032,1.0,0.5612990260124207,299.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6082763671875,0.9990000128746032,1.0,2.66256070137024,299.6082763671875,284.95001220703125,304.25,297.3735046386719,301.4329833984375,300.6151428222656,299.6083068847656,1.0,1.0,0.2104250490665435,0.2104250490665435,1.0,1.0,-5.6911444664001465,0.9245173335075378,4.766627311706543,-0.3579638004302978,1.0,0.050000000745058,0.0,295.70233154296875,410.0,10604.5771484375,0.0,13488.380859375,1.0,283.1499938964844,298.2314453125,300.3688659667969,301.2244567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326806902885437,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.8134765625,0.0,20.0830135345459,1895.4371337890625,0.0,158.58493041992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683260,300.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60888671875,0.9990000128746032,1.0,0.5330228805541992,300.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.60888671875,0.9990000128746032,1.0,0.5612987875938416,300.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.60888671875,0.9990000128746032,1.0,0.4145733714103699,300.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.60888671875,0.9990000128746032,1.0,0.5612987875938416,299.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.60888671875,0.9990000128746032,1.0,2.662559747695923,299.60888671875,284.95001220703125,304.245849609375,297.37603759765625,301.43377685546875,300.6173400878906,299.6089172363281,1.0,1.0,0.2102591693401336,0.2102591693401336,1.0,1.0,-5.691142559051514,0.9238123893737792,4.767330169677734,-0.3586719036102295,1.0,0.050000000745058,0.0,295.7015991210937,410.0,10605.353515625,0.0,13488.376953125,1.0,283.1499938964844,298.2315979003906,300.37158203125,301.2265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263666927814483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.23095703125,0.0,20.0830135345459,1895.4371337890625,0.0,157.9024658203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683320,300.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.609619140625,0.9990000128746032,1.0,0.5330227017402649,300.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.609619140625,0.9990000128746032,1.0,0.5612985491752625,300.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.609619140625,0.9990000128746032,1.0,0.4145732223987579,300.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.609619140625,0.9990000128746032,1.0,0.5612985491752625,299.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.609619140625,0.9990000128746032,1.0,2.6625587940216064,299.6096496582031,284.95001220703125,304.2421569824219,297.37896728515625,301.4347229003906,300.61962890625,299.60968017578125,1.0,1.0,0.2100932896137237,0.2100932896137237,1.0,1.0,-5.691140174865723,0.9231094121932985,4.768030643463135,-0.3593781590461731,1.0,0.050000000745058,0.0,295.70086669921875,410.0,10606.1259765625,0.0,13488.373046875,1.0,283.1499938964844,298.2320251464844,300.3751220703125,301.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260117769241333,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.82421875,0.0,20.0830135345459,1895.4371337890625,0.0,157.3520050048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683380,300.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6105651855469,0.9990000128746032,1.0,0.5330225229263306,300.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6105651855469,0.9990000128746032,1.0,0.5612983703613281,300.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6105651855469,0.9990000128746032,1.0,0.414573073387146,300.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6105651855469,0.9990000128746032,1.0,0.5612983703613281,299.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6105651855469,0.9990000128746032,1.0,2.66255784034729,299.6105651855469,284.95001220703125,304.2389221191406,297.3822631835937,301.4358215332031,300.6219787597656,299.610595703125,1.0,1.0,0.209927424788475,0.209927424788475,1.0,1.0,-5.69113826751709,0.9224066138267516,4.768731594085693,-0.3600843250751495,1.0,0.050000000745058,0.0,295.7001342773437,410.0,10606.9375,0.0,13488.369140625,1.0,283.1499938964844,298.2326354980469,300.3792419433594,301.2335510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257532119750976,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.55078125,0.0,20.0830135345459,1895.4371337890625,0.0,156.9508819580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683440,300.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6116027832031,0.9990000128746032,1.0,0.5330222845077515,300.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6116027832031,0.9990000128746032,1.0,0.561298131942749,300.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6116027832031,0.9990000128746032,1.0,0.4145728945732116,300.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6116027832031,0.9990000128746032,1.0,0.561298131942749,299.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6116027832031,0.9990000128746032,1.0,2.6625568866729736,299.6116027832031,284.95001220703125,304.2360534667969,297.38592529296875,301.4370422363281,300.6243896484375,299.6116638183594,1.0,1.0,0.2097615450620651,0.2097615450620651,1.0,1.0,-5.691135883331299,0.9217039942741394,4.769432067871094,-0.3607903122901916,1.0,0.050000000745058,0.0,295.69940185546875,410.0,10607.8125,0.0,13488.365234375,1.0,283.1499938964844,298.2333984375,300.3836364746094,301.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255605101585388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.3583984375,0.0,20.0830135345459,1895.4371337890625,0.0,156.65182495117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683500,300.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.61279296875,0.9990000128746032,1.0,0.5330221056938171,300.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.61279296875,0.9990000128746032,1.0,0.5612979531288147,300.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.61279296875,0.9990000128746032,1.0,0.4145727455615997,300.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61279296875,0.9990000128746032,1.0,0.5612979531288147,299.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.61279296875,0.9990000128746032,1.0,2.662555694580078,299.61279296875,284.95001220703125,304.2336120605469,297.3899230957031,301.4384460449219,300.6268920898437,299.61285400390625,1.0,1.0,0.2095956653356552,0.2095956653356552,1.0,1.0,-5.691133975982666,0.9210014939308168,4.770132064819336,-0.3614961504936218,1.0,0.050000000745058,0.0,295.6986694335937,410.0,10608.75,0.0,13488.361328125,1.0,283.1499938964844,298.2343139648437,300.3882141113281,301.2424011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254244923591614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.23583984375,0.0,20.0830135345459,1895.4371337890625,0.0,156.4407501220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683560,300.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6141052246094,0.9990000128746032,1.0,0.5330219268798828,300.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6141052246094,0.9990000128746032,1.0,0.5612977743148804,300.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6141052246094,0.9990000128746032,1.0,0.4145725965499878,300.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6141052246094,0.9990000128746032,1.0,0.5612977743148804,299.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6141052246094,0.9990000128746032,1.0,2.6625547409057617,299.6141052246094,284.95001220703125,304.2315368652344,297.39422607421875,301.43994140625,300.6294250488281,299.6141662597656,1.0,1.0,0.2094393819570541,0.2094393819570541,1.0,1.0,-5.691131591796875,0.92033714056015,4.77079439163208,-0.3621639013290405,1.0,0.050000000745058,0.0,295.69793701171875,410.0,10609.7529296875,0.0,13488.357421875,1.0,283.1499938964844,298.2353515625,300.3929138183594,301.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253163993358612,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.16552734375,0.0,20.0830135345459,1895.4371337890625,0.0,156.27294921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683620,300.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6155090332031,0.9990000128746032,1.0,0.5330217480659485,300.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6155090332031,0.9990000128746032,1.0,0.5612975358963013,300.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6155090332031,0.9990000128746032,1.0,0.4145724475383758,300.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6155090332031,0.9990000128746032,1.0,0.5612975358963013,299.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6155090332031,0.9990000128746032,1.0,2.6625540256500244,299.6155090332031,284.95001220703125,304.2298278808594,297.3988647460937,301.44158935546875,300.63201904296875,299.6156005859375,1.0,1.0,0.209283098578453,0.209283098578453,1.0,1.0,-5.691129684448242,0.919675588607788,4.771454334259033,-0.3628288507461548,1.0,0.050000000745058,0.0,295.6972351074219,410.0,10610.8193359375,0.0,13488.353515625,1.0,283.1499938964844,298.23651123046875,300.39776611328125,301.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252181112766266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.146484375,0.0,20.0830135345459,1895.4371337890625,0.0,156.12033081054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683680,300.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6170349121094,0.9990000128746032,1.0,0.5330215692520142,300.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6170349121094,0.9990000128746032,1.0,0.5612973570823669,300.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6170349121094,0.9990000128746032,1.0,0.4145723283290863,300.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6170349121094,0.9990000128746032,1.0,0.5612973570823669,299.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6170349121094,0.9990000128746032,1.0,2.662553071975708,299.6170349121094,284.95001220703125,304.2284851074219,297.40380859375,301.4433288574219,300.6346740722656,299.6171264648437,1.0,1.0,0.209126815199852,0.209126815199852,1.0,1.0,-5.691127777099609,0.9190142154693604,4.772113800048828,-0.3634936213493347,1.0,0.050000000745058,0.0,295.6965026855469,410.0,10611.9462890625,0.0,13488.3505859375,1.0,283.1499938964844,298.23779296875,300.4027404785156,301.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251164853572845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.17822265625,0.0,20.0830135345459,1895.4371337890625,0.0,155.96255493164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683740,300.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.61865234375,0.9990000128746032,1.0,0.5330213904380798,300.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61865234375,0.9990000128746032,1.0,0.5612971782684326,300.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61865234375,0.9990000128746032,1.0,0.4145721793174743,300.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.61865234375,0.9990000128746032,1.0,0.5612971782684326,299.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61865234375,0.9990000128746032,1.0,2.662552118301392,299.6186828613281,284.95001220703125,304.2274475097656,297.40899658203125,301.4451904296875,300.6373596191406,299.6187438964844,1.0,1.0,0.2089705318212509,0.2089705318212509,1.0,1.0,-5.691125869750977,0.9183529019355774,4.772772789001465,-0.3641582429409027,1.0,0.050000000745058,0.0,295.69580078125,410.0,10613.12890625,0.0,13488.3466796875,1.0,283.1499938964844,298.2391357421875,300.407958984375,301.26220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250101208686828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.26953125,0.0,20.0830135345459,1895.4371337890625,0.0,155.79739379882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683800,300.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6203918457031,0.9990000128746032,1.0,0.5330211520195007,300.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6203918457031,0.9990000128746032,1.0,0.5612969398498535,300.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6203918457031,0.9990000128746032,1.0,0.4145720303058624,300.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6203918457031,0.9990000128746032,1.0,0.5612969398498535,299.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6203918457031,0.9990000128746032,1.0,2.662551164627075,299.6203918457031,284.95001220703125,304.22674560546875,297.4144897460937,301.4471435546875,300.6400756835937,299.6204833984375,1.0,1.0,0.2088142484426498,0.2088142484426498,1.0,1.0,-5.691123962402344,0.9176917672157288,4.773431777954102,-0.364822655916214,1.0,0.050000000745058,0.0,295.6950988769531,410.0,10614.365234375,0.0,13488.3427734375,1.0,283.1499938964844,298.2406005859375,300.4133605957031,301.26763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248941898345947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.416015625,0.0,20.0830135345459,1895.4371337890625,0.0,155.6173553466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683860,300.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221923828125,0.9990000128746032,1.0,0.5330209732055664,300.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221923828125,0.9990000128746032,1.0,0.5612967610359192,300.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221923828125,0.9990000128746032,1.0,0.4145718812942505,300.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221923828125,0.9990000128746032,1.0,0.5612967610359192,299.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6221923828125,0.9990000128746032,1.0,2.662550210952759,299.6221923828125,284.95001220703125,304.2263488769531,297.42022705078125,301.4491882324219,300.642822265625,299.6222839355469,1.0,1.0,0.2086653262376785,0.2086653262376785,1.0,1.0,-5.691121578216553,0.9170599579811096,4.774061679840088,-0.3654577434062958,1.0,0.050000000745058,0.0,295.6944274902344,410.0,10615.650390625,0.0,13488.3388671875,1.0,283.1499938964844,298.2421569824219,300.4190673828125,301.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247726857662201,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.6259765625,0.0,20.0830135345459,1895.4371337890625,0.0,155.42861938476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683920,300.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62408447265625,0.9990000128746032,1.0,0.5330208539962769,300.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.62408447265625,0.9990000128746032,1.0,0.5612965822219849,300.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.62408447265625,0.9990000128746032,1.0,0.4145717620849609,300.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.62408447265625,0.9990000128746032,1.0,0.5612965822219849,299.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62408447265625,0.9990000128746032,1.0,2.662549495697021,299.62408447265625,284.95001220703125,304.22625732421875,297.4262390136719,301.45135498046875,300.6456298828125,299.6241760253906,1.0,1.0,0.2085164040327072,0.2085164040327072,1.0,1.0,-5.69111967086792,0.9164302945137024,4.774689674377441,-0.3660906255245209,1.0,0.050000000745058,0.0,295.6937561035156,410.0,10616.982421875,0.0,13488.3359375,1.0,283.1499938964844,298.2437744140625,300.42498779296875,301.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246457576751709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.89111328125,0.0,20.0830135345459,1895.4371337890625,0.0,155.23146057128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17683980,300.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62603759765625,0.9990000128746032,1.0,0.5330206751823425,300.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.62603759765625,0.9990000128746032,1.0,0.5612964034080505,300.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62603759765625,0.9990000128746032,1.0,0.414571613073349,300.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.62603759765625,0.9990000128746032,1.0,0.5612964034080505,299.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62603759765625,0.9990000128746032,1.0,2.662548542022705,299.6260681152344,284.95001220703125,304.2264099121094,297.4324645996094,301.4535827636719,300.6484375,299.62615966796875,1.0,1.0,0.2083674967288971,0.2083674967288971,1.0,1.0,-5.691117763519287,0.91580069065094,4.775317192077637,-0.3667232990264892,1.0,0.050000000745058,0.0,295.6930847167969,410.0,10618.3564453125,0.0,13488.33203125,1.0,283.1499938964844,298.2454833984375,300.4311828613281,301.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245189785957336,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.21630859375,0.0,20.0830135345459,1895.4371337890625,0.0,155.03451538085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684040,300.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.62811279296875,0.9990000128746032,1.0,0.5330204963684082,300.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62811279296875,0.9990000128746032,1.0,0.5612962245941162,300.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.62811279296875,0.9990000128746032,1.0,0.414571464061737,300.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62811279296875,0.9990000128746032,1.0,0.5612962245941162,299.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62811279296875,0.9990000128746032,1.0,2.6625475883483887,299.62811279296875,284.95001220703125,304.2268371582031,297.4389038085937,301.4559020996094,300.6512756347656,299.6282043457031,1.0,1.0,0.2082185745239257,0.2082185745239257,1.0,1.0,-5.691115856170654,0.9151712656021118,4.775944709777832,-0.3673557639122009,1.0,0.050000000745058,0.0,295.6924133300781,410.0,10619.77734375,0.0,13488.328125,1.0,283.1499938964844,298.24725341796875,300.4376220703125,301.2919006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243920505046844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.591796875,0.0,20.0830135345459,1895.4371337890625,0.0,154.8372344970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684100,300.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6302185058594,0.9990000128746032,1.0,0.5330203175544739,300.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6302185058594,0.9990000128746032,1.0,0.5612960457801819,300.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6302185058594,0.9990000128746032,1.0,0.4145713448524475,300.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6302185058594,0.9990000128746032,1.0,0.5612960457801819,299.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6302185058594,0.9990000128746032,1.0,2.6625466346740723,299.6302490234375,284.95001220703125,304.2274780273437,297.445556640625,301.4582824707031,300.6541748046875,299.6303405761719,1.0,1.0,0.2080696523189544,0.2080696523189544,1.0,1.0,-5.6911139488220215,0.9145419597625732,4.776572227478027,-0.3679880201816559,1.0,0.050000000745058,0.0,295.6917419433594,410.0,10621.244140625,0.0,13488.3251953125,1.0,283.1499938964844,298.2491149902344,300.4443054199219,301.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242697715759277,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.021484375,0.0,20.0830135345459,1895.4371337890625,0.0,154.647216796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684160,300.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6324157714844,0.9990000128746032,1.0,0.5330201387405396,300.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6324157714844,0.9990000128746032,1.0,0.5612958669662476,300.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6324157714844,0.9990000128746032,1.0,0.4145711958408355,300.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6324157714844,0.9990000128746032,1.0,0.5612958669662476,299.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6324157714844,0.9990000128746032,1.0,2.662545919418335,299.6324462890625,284.95001220703125,304.2283630371094,297.452392578125,301.46075439453125,300.6571044921875,299.6325378417969,1.0,1.0,0.2079288065433502,0.2079288065433502,1.0,1.0,-5.691112041473389,0.913944661617279,4.777167320251465,-0.3685881495475769,1.0,0.050000000745058,0.0,295.6911315917969,410.0,10622.7509765625,0.0,13488.3212890625,1.0,283.1499938964844,298.25103759765625,300.451171875,301.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324152261018753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.49853515625,0.0,20.0830135345459,1895.4371337890625,0.0,154.4645538330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
