time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684220,300.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6346740722656,0.9990000128746032,1.0,0.5330199599266052,300.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6346740722656,0.9990000128746032,1.0,0.5612956881523132,300.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6346740722656,0.9990000128746032,1.0,0.414571076631546,300.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6346740722656,0.9990000128746032,1.0,0.5612956881523132,299.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6346740722656,0.9990000128746032,1.0,2.6625449657440186,299.6347045898437,284.95001220703125,304.2294616699219,297.4594116210937,301.4632873535156,300.6600646972656,299.6347961425781,1.0,1.0,0.2077879756689071,0.2077879756689071,1.0,1.0,-5.691110134124756,0.913349747657776,4.7777605056762695,-0.3691858351230621,1.0,0.050000000745058,0.0,295.69049072265625,410.0,10624.2939453125,0.0,13488.318359375,1.0,283.1499938964844,298.2530212402344,300.458251953125,301.3126525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240397572517395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.01904296875,0.0,20.0830135345459,1895.4371337890625,0.0,154.28965759277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684280,300.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6369934082031,0.9990000128746032,1.0,0.5330197811126709,300.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6369934082031,0.9990000128746032,1.0,0.5612955093383789,300.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6369934082031,0.9990000128746032,1.0,0.4145709276199341,300.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6369934082031,0.9990000128746032,1.0,0.5612955093383789,299.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6369934082031,0.9990000128746032,1.0,2.662544250488281,299.63702392578125,284.95001220703125,304.2307434082031,297.4665832519531,301.4659118652344,300.6630249023437,299.6371154785156,1.0,1.0,0.2076471298933029,0.2076471298933029,1.0,1.0,-5.691108703613281,0.9127548933029176,4.778353691101074,-0.3697833120822906,1.0,0.050000000745058,0.0,295.6898803710937,410.0,10625.87109375,0.0,13488.314453125,1.0,283.1499938964844,298.25506591796875,300.4654846191406,301.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239307999610901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.578125,0.0,20.0830135345459,1895.4371337890625,0.0,154.12026977539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684340,300.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6393737792969,0.9990000128746032,1.0,0.5330196022987366,300.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6393737792969,0.9990000128746032,1.0,0.5612953305244446,300.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6393737792969,0.9990000128746032,1.0,0.4145708084106445,300.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6393737792969,0.9990000128746032,1.0,0.5612953305244446,299.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6393737792969,0.9990000128746032,1.0,2.662543296813965,299.639404296875,284.95001220703125,304.2322082519531,297.4739074707031,301.46856689453125,300.6660461425781,299.6394958496094,1.0,1.0,0.2075062841176986,0.2075062841176986,1.0,1.0,-5.691106796264648,0.9121601581573486,4.778946399688721,-0.37038055062294,1.0,0.050000000745058,0.0,295.68927001953125,410.0,10627.4775390625,0.0,13488.3115234375,1.0,283.1499938964844,298.2571716308594,300.4728698730469,301.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238280713558197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.1767578125,0.0,20.0830135345459,1895.4371337890625,0.0,153.96054077148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684400,300.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.64178466796875,0.9990000128746032,1.0,0.5330194234848022,300.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64178466796875,0.9990000128746032,1.0,0.5612950921058655,300.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.64178466796875,0.9990000128746032,1.0,0.4145706593990326,300.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.64178466796875,0.9990000128746032,1.0,0.5612950921058655,299.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.64178466796875,0.9990000128746032,1.0,2.6625423431396484,299.6418151855469,284.95001220703125,304.2338256835937,297.4813842773437,301.4712829589844,300.6690673828125,299.64190673828125,1.0,1.0,0.2073654383420944,0.2073654383420944,1.0,1.0,-5.691104888916016,0.911565601825714,4.779539108276367,-0.370977520942688,1.0,0.050000000745058,0.0,295.6886901855469,410.0,10629.1103515625,0.0,13488.3076171875,1.0,283.1499938964844,298.2593078613281,300.4803771972656,301.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237290382385254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,153.80648803710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684460,300.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.5330192446708679,300.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.5612949132919312,300.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.414570540189743,300.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.5612949132919312,299.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,2.662541627883911,299.644287109375,284.95001220703125,304.235595703125,297.4889831542969,301.4740600585937,300.672119140625,299.6444091796875,1.0,1.0,0.2072301059961319,0.2072301059961319,1.0,1.0,-5.691102981567383,0.9109928011894226,4.780109882354736,-0.3715525567531585,1.0,0.050000000745058,0.0,295.6881103515625,410.0,10630.765625,0.0,13488.3037109375,1.0,283.1499938964844,298.26153564453125,300.488037109375,301.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236363232135772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.4716796875,0.0,20.0830135345459,1895.4371337890625,0.0,153.66229248046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684520,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.64678955078125,0.9990000128746032,1.0,0.5330190658569336,300.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.64678955078125,0.9990000128746032,1.0,0.5612947344779968,300.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.64678955078125,0.9990000128746032,1.0,0.4145703911781311,300.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64678955078125,0.9990000128746032,1.0,0.5612947344779968,299.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.64678955078125,0.9990000128746032,1.0,2.6625406742095947,299.64678955078125,284.95001220703125,304.23748779296875,297.4967041015625,301.47686767578125,300.6751708984375,299.6469116210937,1.0,1.0,0.2070947736501693,0.2070947736501693,1.0,1.0,-5.69110107421875,0.9104216694831848,4.780679225921631,-0.3721258044242859,1.0,0.050000000745058,0.0,295.68756103515625,410.0,10632.4404296875,0.0,13488.30078125,1.0,283.1499938964844,298.2637634277344,300.49578857421875,301.3507080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235467970371246,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1611328125,0.0,20.0830135345459,1895.4371337890625,0.0,153.52304077148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684580,300.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493225097656,0.9990000128746032,1.0,0.5330188870429993,300.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493225097656,0.9990000128746032,1.0,0.5612945556640625,300.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493225097656,0.9990000128746032,1.0,0.4145702719688415,300.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493225097656,0.9990000128746032,1.0,0.5612945556640625,299.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493225097656,0.9990000128746032,1.0,2.6625397205352783,299.6493530273437,284.95001220703125,304.239501953125,297.5044860839844,301.479736328125,300.6782531738281,299.64947509765625,1.0,1.0,0.2069594264030456,0.2069594264030456,1.0,1.0,-5.691099166870117,0.9098505973815918,4.781248569488525,-0.3726988136768341,1.0,0.050000000745058,0.0,295.68701171875,410.0,10634.1328125,0.0,13488.296875,1.0,283.1499938964844,298.2660522460937,300.5036315917969,301.3586730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234624564647674,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.8759765625,0.0,20.0830135345459,1895.4371337890625,0.0,153.39183044433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684640,300.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.5330187082290649,300.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.5612943768501282,300.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.4145701229572296,300.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.5612943768501282,299.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,2.662539005279541,299.6519470214844,284.95001220703125,304.2416076660156,297.51239013671875,301.48260498046875,300.6813659667969,299.65203857421875,1.0,1.0,0.2068240940570831,0.2068240940570831,1.0,1.0,-5.691097259521484,0.9092797040939332,4.781817436218262,-0.3732715547084808,1.0,0.050000000745058,0.0,295.6864929199219,410.0,10635.8388671875,0.0,13488.2939453125,1.0,283.1499938964844,298.26837158203125,300.5115661621094,301.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233812153339386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.611328125,0.0,20.0830135345459,1895.4371337890625,0.0,153.26547241210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684700,300.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.654541015625,0.9990000128746032,1.0,0.5330185294151306,300.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.654541015625,0.9990000128746032,1.0,0.5612941980361938,300.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.654541015625,0.9990000128746032,1.0,0.4145699739456177,300.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.654541015625,0.9990000128746032,1.0,0.5612941980361938,299.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.654541015625,0.9990000128746032,1.0,2.6625380516052246,299.654541015625,284.95001220703125,304.2438049316406,297.5203552246094,301.4855041503906,300.6844787597656,299.6546630859375,1.0,1.0,0.2066887617111206,0.2066887617111206,1.0,1.0,-5.691095352172852,0.9087088108062744,4.782386302947998,-0.3738440275192261,1.0,0.050000000745058,0.0,295.6859741210937,410.0,10637.5576171875,0.0,13488.2900390625,1.0,283.1499938964844,298.270751953125,300.5195617675781,301.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233052790164947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.3662109375,0.0,20.0830135345459,1895.4371337890625,0.0,153.1472625732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684760,300.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.5330183506011963,300.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.5612940192222595,300.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.4145698547363281,300.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,0.5612940192222595,299.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6571655273437,0.9990000128746032,1.0,2.662537097930908,299.6571960449219,284.95001220703125,304.2460632324219,297.5283508300781,301.4884338378906,300.6875915527344,299.65728759765625,1.0,1.0,0.2065632343292236,0.2065632343292236,1.0,1.0,-5.691093444824219,0.9081767797470092,4.78291654586792,-0.374377578496933,1.0,0.050000000745058,0.0,295.6854858398437,410.0,10639.2861328125,0.0,13488.2861328125,1.0,283.1499938964844,298.27313232421875,300.5276184082031,301.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232332468032837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.13623046875,0.0,20.0830135345459,1895.4371337890625,0.0,153.03521728515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684820,300.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6598205566406,0.9990000128746032,1.0,0.5330182313919067,300.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6598205566406,0.9990000128746032,1.0,0.5612938404083252,300.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6598205566406,0.9990000128746032,1.0,0.4145697057247162,300.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6598205566406,0.9990000128746032,1.0,0.5612938404083252,299.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6598205566406,0.9990000128746032,1.0,2.662536382675171,299.6598205566406,284.95001220703125,304.2483825683594,297.5364074707031,301.49139404296875,300.69073486328125,299.6599426269531,1.0,1.0,0.2064377069473266,0.2064377069473266,1.0,1.0,-5.691091537475586,0.9076474905014038,4.783443927764893,-0.3749081790447235,1.0,0.050000000745058,0.0,295.6850280761719,410.0,10641.021484375,0.0,13488.283203125,1.0,283.1499938964844,298.2755126953125,300.53570556640625,301.3913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231658041477203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.91943359375,0.0,20.0830135345459,1895.4371337890625,0.0,152.93023681640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684880,300.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6624755859375,0.9990000128746032,1.0,0.5330180525779724,300.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6624755859375,0.9990000128746032,1.0,0.5612936615943909,300.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6624755859375,0.9990000128746032,1.0,0.4145695865154266,300.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6624755859375,0.9990000128746032,1.0,0.5612936615943909,299.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6624755859375,0.9990000128746032,1.0,2.6625354290008545,299.6625061035156,284.95001220703125,304.250732421875,297.54449462890625,301.494384765625,300.6938781738281,299.6626281738281,1.0,1.0,0.2063121795654297,0.2063121795654297,1.0,1.0,-5.691089630126953,0.907118320465088,4.783971309661865,-0.3754385113716125,1.0,0.050000000745058,0.0,295.6845703125,410.0,10642.76171875,0.0,13488.279296875,1.0,283.1499938964844,298.2779541015625,300.5438537597656,301.39971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231019973754883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.71142578125,0.0,20.0830135345459,1895.4371337890625,0.0,152.83091735839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17684940,300.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.5330178737640381,300.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.5612934827804565,300.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.4145694375038147,300.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,0.5612934827804565,299.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6651611328125,0.9990000128746032,1.0,2.662534475326538,299.6651916503906,284.95001220703125,304.2530822753906,297.5526123046875,301.4973449707031,300.697021484375,299.6653137207031,1.0,1.0,0.2061866521835327,0.2061866521835327,1.0,1.0,-5.69108772277832,0.9065892100334167,4.784498691558838,-0.3759685754776001,1.0,0.050000000745058,0.0,295.6841125488281,410.0,10644.50390625,0.0,13488.2763671875,1.0,283.1499938964844,298.2803955078125,300.552001953125,301.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230431675910949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.51123046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.73936462402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685000,300.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6678466796875,0.9990000128746032,1.0,0.5330176949501038,300.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6678466796875,0.9990000128746032,1.0,0.5612933039665222,300.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6678466796875,0.9990000128746032,1.0,0.4145692884922027,300.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6678466796875,0.9990000128746032,1.0,0.5612933039665222,299.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6678466796875,0.9990000128746032,1.0,2.662533760070801,299.6678771972656,284.95001220703125,304.2554626464844,297.5606994628906,301.5003356933594,300.7001647949219,299.6679992675781,1.0,1.0,0.2060611248016357,0.2060611248016357,1.0,1.0,-5.691085815429688,0.9060601592063904,4.785025596618652,-0.3764983713626861,1.0,0.050000000745058,0.0,295.6836853027344,410.0,10646.2451171875,0.0,13488.2724609375,1.0,283.1499938964844,298.2828369140625,300.5601501464844,301.4163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322988748550415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.3154296875,0.0,20.0830135345459,1895.4371337890625,0.0,152.65463256835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685060,300.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6705322265625,0.9990000128746032,1.0,0.5330175161361694,300.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6705322265625,0.9990000128746032,1.0,0.5612930655479431,300.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6705322265625,0.9990000128746032,1.0,0.4145691692829132,300.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6705322265625,0.9990000128746032,1.0,0.5612930655479431,299.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6705322265625,0.9990000128746032,1.0,2.6625328063964844,299.6705627441406,284.95001220703125,304.2578125,297.5688171386719,301.5033264160156,300.7033386230469,299.6706848144531,1.0,1.0,0.2059385478496551,0.2059385478496551,1.0,1.0,-5.691083908081055,0.9055428504943848,4.78554105758667,-0.3770162165164947,1.0,0.050000000745058,0.0,295.68328857421875,410.0,10647.98046875,0.0,13488.2685546875,1.0,283.1499938964844,298.2852783203125,300.5682983398437,301.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322939783334732,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.12060546875,0.0,20.0830135345459,1895.4371337890625,0.0,152.57843017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685120,300.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6732177734375,0.9990000128746032,1.0,0.5330173373222351,300.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6732177734375,0.9990000128746032,1.0,0.5612928867340088,300.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6732177734375,0.9990000128746032,1.0,0.4145690202713012,300.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6732177734375,0.9990000128746032,1.0,0.5612928867340088,299.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6732177734375,0.9990000128746032,1.0,2.662531852722168,299.6732482910156,284.95001220703125,304.2601318359375,297.5768737792969,301.5062866210937,300.7064819335937,299.6733703613281,1.0,1.0,0.2058159857988357,0.2058159857988357,1.0,1.0,-5.691082000732422,0.9050264954566956,4.786055564880371,-0.3775329291820526,1.0,0.050000000745058,0.0,295.6828918457031,410.0,10649.708984375,0.0,13488.265625,1.0,283.1499938964844,298.2877502441406,300.576416015625,301.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228955566883087,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.92431640625,0.0,20.0830135345459,1895.4371337890625,0.0,152.50955200195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685180,300.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759033203125,0.9990000128746032,1.0,0.533017098903656,300.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759033203125,0.9990000128746032,1.0,0.5612927079200745,300.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759033203125,0.9990000128746032,1.0,0.4145688712596893,300.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759033203125,0.9990000128746032,1.0,0.5612927079200745,299.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759033203125,0.9990000128746032,1.0,2.662530899047852,299.6759338378906,284.95001220703125,304.2624206542969,297.5848999023437,301.50927734375,300.70965576171875,299.6760559082031,1.0,1.0,0.2056934088468551,0.2056934088468551,1.0,1.0,-5.691079616546631,0.9045101404190063,4.786569595336914,-0.378049373626709,1.0,0.050000000745058,0.0,295.6825256347656,410.0,10651.4267578125,0.0,13488.26171875,1.0,283.1499938964844,298.2901916503906,300.5845031738281,301.4413757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228565156459808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.72265625,0.0,20.0830135345459,1895.4371337890625,0.0,152.4487762451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685240,300.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6785583496094,0.9990000128746032,1.0,0.5330169200897217,300.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6785583496094,0.9990000128746032,1.0,0.5612925291061401,300.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6785583496094,0.9990000128746032,1.0,0.4145687222480774,300.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6785583496094,0.9990000128746032,1.0,0.5612925291061401,299.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6785583496094,0.9990000128746032,1.0,2.662529945373535,299.6785888671875,284.95001220703125,304.2646484375,297.5928955078125,301.5122375488281,300.7127990722656,299.6787109375,1.0,1.0,0.2055708467960357,0.2055708467960357,1.0,1.0,-5.691077709197998,0.9039939045906068,4.787083625793457,-0.3785655200481415,1.0,0.050000000745058,0.0,295.68218994140625,410.0,10653.130859375,0.0,13488.2578125,1.0,283.1499938964844,298.29266357421875,300.592529296875,301.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228226602077484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.513671875,0.0,20.0830135345459,1895.4371337890625,0.0,152.39608764648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685300,300.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68121337890625,0.9990000128746032,1.0,0.5330167412757874,300.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.68121337890625,0.9990000128746032,1.0,0.561292290687561,300.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.68121337890625,0.9990000128746032,1.0,0.4145685732364654,300.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.68121337890625,0.9990000128746032,1.0,0.561292290687561,299.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.68121337890625,0.9990000128746032,1.0,2.6625289916992188,299.6812438964844,284.95001220703125,304.26678466796875,297.6007995605469,301.5151672363281,300.7159423828125,299.6813659667969,1.0,1.0,0.2054482698440551,0.2054482698440551,1.0,1.0,-5.691075801849365,0.9034777879714966,4.787598133087158,-0.3790813088417053,1.0,0.050000000745058,0.0,295.68182373046875,410.0,10654.818359375,0.0,13488.25390625,1.0,283.1499938964844,298.29510498046875,300.6004943847656,301.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227939903736114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.29296875,0.0,20.0830135345459,1895.4371337890625,0.0,152.3514404296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685360,300.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.683837890625,0.9990000128746032,1.0,0.533016562461853,300.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.683837890625,0.9990000128746032,1.0,0.5612921118736267,300.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.683837890625,0.9990000128746032,1.0,0.4145684242248535,300.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.683837890625,0.9990000128746032,1.0,0.5612921118736267,299.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.683837890625,0.9990000128746032,1.0,2.6625280380249023,299.6838684082031,284.95001220703125,304.26885986328125,297.608642578125,301.51806640625,300.7191162109375,299.6839904785156,1.0,1.0,0.2053339779376983,0.2053339779376983,1.0,1.0,-5.691073894500732,0.9029942750930786,4.788079261779785,-0.3795642852783203,1.0,0.050000000745058,0.0,295.6815490722656,410.0,10656.4853515625,0.0,13488.25,1.0,283.1499938964844,298.2975158691406,300.6083679199219,301.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227705061435699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.0576171875,0.0,20.0830135345459,1895.4371337890625,0.0,152.31488037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685420,300.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6864624023437,0.9990000128746032,1.0,0.5330163836479187,300.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6864624023437,0.9990000128746032,1.0,0.5612918734550476,300.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6864624023437,0.9990000128746032,1.0,0.4145682752132416,300.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6864624023437,0.9990000128746032,1.0,0.5612918734550476,299.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6864624023437,0.9990000128746032,1.0,2.662527084350586,299.6864929199219,284.95001220703125,304.27081298828125,297.61639404296875,301.5209350585937,300.72222900390625,299.68658447265625,1.0,1.0,0.2052196711301803,0.2052196711301803,1.0,1.0,-5.691071510314941,0.9025130867958068,4.788558483123779,-0.3800446689128876,1.0,0.050000000745058,0.0,295.6812744140625,410.0,10658.130859375,0.0,13488.24609375,1.0,283.1499938964844,298.2999267578125,300.6161804199219,301.4739685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227526247501373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.80615234375,0.0,20.0830135345459,1895.4371337890625,0.0,152.2870330810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685480,300.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68902587890625,0.9990000128746032,1.0,0.5330161452293396,300.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.68902587890625,0.9990000128746032,1.0,0.5612916946411133,300.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.68902587890625,0.9990000128746032,1.0,0.4145681262016296,300.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.68902587890625,0.9990000128746032,1.0,0.5612916946411133,299.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.68902587890625,0.9990000128746032,1.0,2.662526130676269,299.6890563964844,284.95001220703125,304.27264404296875,297.6240234375,301.5237731933594,300.7253723144531,299.6891784667969,1.0,1.0,0.2051053792238235,0.2051053792238235,1.0,1.0,-5.691069602966309,0.90203195810318,4.789037704467773,-0.3805247247219085,1.0,0.050000000745058,0.0,295.6809997558594,410.0,10659.7490234375,0.0,13488.2421875,1.0,283.1499938964844,298.3023376464844,300.6238708496094,301.4819030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322740375995636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.5341796875,0.0,20.0830135345459,1895.4371337890625,0.0,152.2679443359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685540,300.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6915588378906,0.9990000128746032,1.0,0.5330159664154053,300.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6915588378906,0.9990000128746032,1.0,0.561291515827179,300.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6915588378906,0.9990000128746032,1.0,0.4145679771900177,300.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6915588378906,0.9990000128746032,1.0,0.561291515827179,299.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6915588378906,0.9990000128746032,1.0,2.662525177001953,299.69158935546875,284.95001220703125,304.2743225097656,297.63153076171875,301.5265808105469,300.7284851074219,299.69171142578125,1.0,1.0,0.2049910873174667,0.2049910873174667,1.0,1.0,-5.691067695617676,0.9015509486198424,4.789516448974609,-0.3810044527053833,1.0,0.050000000745058,0.0,295.6807556152344,410.0,10661.3408203125,0.0,13488.23828125,1.0,283.1499938964844,298.3046875,300.6314392089844,301.48974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227337002754211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.23876953125,0.0,20.0830135345459,1895.4371337890625,0.0,152.25755310058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685600,300.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6940612792969,0.9990000128746032,1.0,0.533015787601471,300.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6940612792969,0.9990000128746032,1.0,0.5612912774085999,300.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6940612792969,0.9990000128746032,1.0,0.4145678281784057,300.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6940612792969,0.9990000128746032,1.0,0.5612912774085999,299.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6940612792969,0.9990000128746032,1.0,2.6625242233276367,299.694091796875,284.95001220703125,304.27587890625,297.638916015625,301.5293273925781,300.7315673828125,299.6942138671875,1.0,1.0,0.2048767805099487,0.2048767805099487,1.0,1.0,-5.691065311431885,0.9010699391365052,4.789995193481445,-0.3814838230609894,1.0,0.050000000745058,0.0,295.6805419921875,410.0,10662.8984375,0.0,13488.234375,1.0,283.1499938964844,298.3070373535156,300.6388854980469,301.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227327764034271,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.91650390625,0.0,20.0830135345459,1895.4371337890625,0.0,152.256103515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685660,300.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.696533203125,0.9990000128746032,1.0,0.5330155491828918,300.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.696533203125,0.9990000128746032,1.0,0.5612910389900208,300.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.696533203125,0.9990000128746032,1.0,0.4145676791667938,300.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.696533203125,0.9990000128746032,1.0,0.5612910389900208,299.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.696533203125,0.9990000128746032,1.0,2.6625232696533203,299.696533203125,284.95001220703125,304.2772216796875,297.6461486816406,301.53204345703125,300.7346496582031,299.6966552734375,1.0,1.0,0.2047659158706665,0.2047659158706665,1.0,1.0,-5.691062927246094,0.9006024599075317,4.790460586547852,-0.3819493949413299,1.0,0.050000000745058,0.0,295.68035888671875,410.0,10664.4228515625,0.0,13488.23046875,1.0,283.1499938964844,298.309326171875,300.6461486816406,301.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227364122867584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.56201171875,0.0,20.0830135345459,1895.4371337890625,0.0,152.26174926757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685720,300.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6989440917969,0.9990000128746032,1.0,0.5330153703689575,300.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6989440917969,0.9990000128746032,1.0,0.5612908601760864,300.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6989440917969,0.9990000128746032,1.0,0.4145675003528595,300.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6989440917969,0.9990000128746032,1.0,0.5612908601760864,299.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6989440917969,0.9990000128746032,1.0,2.662522077560425,299.6989440917969,284.95001220703125,304.2784118652344,297.6532287597656,301.53466796875,300.7377319335937,299.6990661621094,1.0,1.0,0.204655036330223,0.204655036330223,1.0,1.0,-5.691061019897461,0.9001360535621643,4.790925025939941,-0.3824136555194855,1.0,0.050000000745058,0.0,295.6802062988281,410.0,10665.912109375,0.0,13488.2265625,1.0,283.1499938964844,298.31158447265625,300.6532897949219,301.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227463364601135,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.177734375,0.0,20.0830135345459,1895.4371337890625,0.0,152.27723693847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685780,300.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.5330151319503784,300.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.5612906217575073,301.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.4145673513412475,300.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,0.5612906217575073,299.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7012939453125,0.9990000128746032,1.0,2.6625211238861084,299.7013244628906,284.95001220703125,304.2793884277344,297.6601257324219,301.5372619628906,300.74078369140625,299.701416015625,1.0,1.0,0.2045441716909408,0.2045441716909408,1.0,1.0,-5.69105863571167,0.8996696472167969,4.791388988494873,-0.3828775286674499,1.0,0.050000000745058,0.0,295.6800537109375,410.0,10667.3583984375,0.0,13488.2216796875,1.0,283.1499938964844,298.3138122558594,300.6602478027344,301.51959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227621614933014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.7578125,0.0,20.0830135345459,1895.4371337890625,0.0,152.30184936523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685840,300.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7035827636719,0.9990000128746032,1.0,0.5330149531364441,300.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7035827636719,0.9990000128746032,1.0,0.5612903833389282,301.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7035827636719,0.9990000128746032,1.0,0.4145671725273132,300.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7035827636719,0.9990000128746032,1.0,0.5612903833389282,299.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7035827636719,0.9990000128746032,1.0,2.662519931793213,299.70361328125,284.95001220703125,304.2801513671875,297.66680908203125,301.539794921875,300.7438049316406,299.7037048339844,1.0,1.0,0.2044332921504974,0.2044332921504974,1.0,1.0,-5.691056251525879,0.8992033004760742,4.791852951049805,-0.3833410143852234,1.0,0.050000000745058,0.0,295.679931640625,410.0,10668.76171875,0.0,13488.2177734375,1.0,283.1499938964844,298.31597900390625,300.6670227050781,301.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227848708629608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.30029296875,0.0,20.0830135345459,1895.4371337890625,0.0,152.3372344970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685900,300.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.705810546875,0.9990000128746032,1.0,0.533014714717865,300.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.705810546875,0.9990000128746032,1.0,0.5612901449203491,301.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.705810546875,0.9990000128746032,1.0,0.4145669937133789,300.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.705810546875,0.9990000128746032,1.0,0.5612901449203491,299.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.705810546875,0.9990000128746032,1.0,2.6625189781188965,299.7058410644531,284.95001220703125,304.2807006835937,297.67333984375,301.542236328125,300.7467956542969,299.7059326171875,1.0,1.0,0.204322412610054,0.204322412610054,1.0,1.0,-5.691053867340088,0.8987370133399963,4.792316913604736,-0.3838040828704834,1.0,0.050000000745058,0.0,295.6798400878906,410.0,10670.12109375,0.0,13488.212890625,1.0,283.1499938964844,298.3180847167969,300.673583984375,301.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228128552436828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.798828125,0.0,20.0830135345459,1895.4371337890625,0.0,152.3807830810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17685960,300.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079772949219,0.9990000128746032,1.0,0.5330144762992859,300.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079772949219,0.9990000128746032,1.0,0.56128990650177,301.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079772949219,0.9990000128746032,1.0,0.4145668447017669,300.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079772949219,0.9990000128746032,1.0,0.56128990650177,299.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079772949219,0.9990000128746032,1.0,2.662517786026001,299.7080078125,284.95001220703125,304.2809753417969,297.6796264648437,301.5445861816406,300.749755859375,299.7080993652344,1.0,1.0,0.2042192965745926,0.2042192965745926,1.0,1.0,-5.691051483154297,0.8983013033866882,4.792750358581543,-0.3842363357543945,1.0,0.050000000745058,0.0,295.6798095703125,410.0,10671.4306640625,0.0,13488.208984375,1.0,283.1499938964844,298.3201599121094,300.6799011230469,301.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228456377983093,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.25,0.0,20.0830135345459,1895.4371337890625,0.0,152.43185424804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686020,300.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7100830078125,0.9990000128746032,1.0,0.5330142974853516,300.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7100830078125,0.9990000128746032,1.0,0.5612896680831909,301.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7100830078125,0.9990000128746032,1.0,0.4145666658878326,300.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7100830078125,0.9990000128746032,1.0,0.5612896680831909,299.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7100830078125,0.9990000128746032,1.0,2.662516593933105,299.7101135253906,284.95001220703125,304.281005859375,297.6856689453125,301.546875,300.7527160644531,299.710205078125,1.0,1.0,0.2041161656379699,0.2041161656379699,1.0,1.0,-5.691049098968506,0.8978676795959473,4.793181419372559,-0.3846659958362579,1.0,0.050000000745058,0.0,295.6797790527344,410.0,10672.6884765625,0.0,13488.2041015625,1.0,283.1499938964844,298.3221435546875,300.68603515625,301.5464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228843808174133,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.654296875,0.0,20.0830135345459,1895.4371337890625,0.0,152.49215698242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686080,300.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.71209716796875,0.9990000128746032,1.0,0.5330140590667725,300.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.71209716796875,0.9990000128746032,1.0,0.5612894296646118,301.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.71209716796875,0.9990000128746032,1.0,0.4145664870738983,300.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.71209716796875,0.9990000128746032,1.0,0.5612894296646118,299.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.71209716796875,0.9990000128746032,1.0,2.662515640258789,299.7121276855469,284.95001220703125,304.2807312011719,297.6914978027344,301.549072265625,300.755615234375,299.71221923828125,1.0,1.0,0.2040130496025085,0.2040130496025085,1.0,1.0,-5.691046714782715,0.8974341154098511,4.793612480163574,-0.3850952684879303,1.0,0.050000000745058,0.0,295.6798095703125,410.0,10673.880859375,0.0,13488.2001953125,1.0,283.1499938964844,298.3240966796875,300.6919250488281,301.5526733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229317665100097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.01220703125,0.0,20.0830135345459,1895.4371337890625,0.0,152.56594848632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686140,300.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7140197753906,0.9990000128746032,1.0,0.5330138206481934,300.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7140197753906,0.9990000128746032,1.0,0.5612891912460327,301.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7140197753906,0.9990000128746032,1.0,0.414566308259964,300.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7140197753906,0.9990000128746032,1.0,0.5612891912460327,300.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7140197753906,0.9990000128746032,1.0,2.6625144481658936,299.71405029296875,284.95001220703125,304.2801818847656,297.6970520019531,301.5511474609375,300.7584533691406,299.714111328125,1.0,1.0,0.2039099335670471,0.2039099335670471,1.0,1.0,-5.691044330596924,0.8970006108283997,4.79404354095459,-0.385524034500122,1.0,0.050000000745058,0.0,295.67987060546875,410.0,10674.986328125,0.0,13488.1953125,1.0,283.1499938964844,298.3259582519531,300.6975402832031,301.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229851126670837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.310546875,0.0,20.0830135345459,1895.4371337890625,0.0,152.6489715576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
