time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686200,300.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.5330135822296143,300.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.5612889528274536,301.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.4145660996437073,300.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,0.5612889528274536,300.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7158203125,0.9990000128746032,1.0,2.662513017654419,299.7158203125,284.95001220703125,304.279296875,297.70233154296875,301.5531005859375,300.7611999511719,299.7159118652344,1.0,1.0,0.2038068026304245,0.2038068026304245,1.0,1.0,-5.691041946411133,0.896567165851593,4.7944746017456055,-0.3859523236751556,1.0,0.050000000745058,0.0,295.679931640625,410.0,10675.9931640625,0.0,13488.1904296875,1.0,283.1499938964844,298.3277282714844,300.7029113769531,301.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230462372303009,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.5478515625,0.0,20.0830135345459,1895.4371337890625,0.0,152.74415588378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686260,300.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.71746826171875,0.9990000128746032,1.0,0.5330133438110352,300.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.71746826171875,0.9990000128746032,1.0,0.5612887144088745,301.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.71746826171875,0.9990000128746032,1.0,0.4145659208297729,300.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.71746826171875,0.9990000128746032,1.0,0.5612887144088745,300.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.71746826171875,0.9990000128746032,1.0,2.6625118255615234,299.7174987792969,284.95001220703125,304.2781066894531,297.70733642578125,301.5548400878906,300.7638244628906,299.7175598144531,1.0,1.0,0.2037080377340316,0.2037080377340316,1.0,1.0,-5.691039085388184,0.8961508274078369,4.794888496398926,-0.3863629996776581,1.0,0.050000000745058,0.0,295.6800537109375,410.0,10676.8896484375,0.0,13488.185546875,1.0,283.1499938964844,298.32940673828125,300.7079467773437,301.5695495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231102228164673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.70654296875,0.0,20.0830135345459,1895.4371337890625,0.0,152.84375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686320,300.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.718994140625,0.9990000128746032,1.0,0.5330130457878113,300.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.718994140625,0.9990000128746032,1.0,0.5612884163856506,301.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.718994140625,0.9990000128746032,1.0,0.4145657122135162,300.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.718994140625,0.9990000128746032,1.0,0.5612884163856506,300.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.718994140625,0.9990000128746032,1.0,2.662510633468628,299.7190246582031,284.95001220703125,304.27655029296875,297.7120361328125,301.5564880371094,300.766357421875,299.7190856933594,1.0,1.0,0.2036092728376388,0.2036092728376388,1.0,1.0,-5.691036224365234,0.8957357406616211,4.795300483703613,-0.386771947145462,1.0,0.050000000745058,0.0,295.68023681640625,410.0,10677.6943359375,0.0,13488.1806640625,1.0,283.1499938964844,298.3309631347656,300.7127380371094,301.5746154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231834769248962,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7998046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.9577178955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686380,300.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.72039794921875,0.9990000128746032,1.0,0.5330128073692322,300.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72039794921875,0.9990000128746032,1.0,0.5612881779670715,301.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.72039794921875,0.9990000128746032,1.0,0.4145655035972595,300.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.72039794921875,0.9990000128746032,1.0,0.5612881779670715,300.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72039794921875,0.9990000128746032,1.0,2.6625094413757324,299.72039794921875,284.95001220703125,304.274658203125,297.7164306640625,301.5579528808594,300.7688293457031,299.720458984375,1.0,1.0,0.203510507941246,0.203510507941246,1.0,1.0,-5.691033840179443,0.89532071352005,4.795712947845459,-0.387180358171463,1.0,0.050000000745058,0.0,295.680419921875,410.0,10678.4228515625,0.0,13488.1748046875,1.0,283.1499938964844,298.3323974609375,300.7171630859375,301.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232589364051819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.80517578125,0.0,20.0830135345459,1895.4371337890625,0.0,153.07518005371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686440,300.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7216796875,0.9990000128746032,1.0,0.5330125093460083,300.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7216796875,0.9990000128746032,1.0,0.5612878799438477,301.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7216796875,0.9990000128746032,1.0,0.4145652949810028,300.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7216796875,0.9990000128746032,1.0,0.5612878799438477,300.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7216796875,0.9990000128746032,1.0,2.662508010864258,299.7216796875,284.95001220703125,304.2723999023437,297.7204895019531,301.559326171875,300.771240234375,299.72174072265625,1.0,1.0,0.2034117430448532,0.2034117430448532,1.0,1.0,-5.691030979156494,0.894905686378479,4.7961249351501465,-0.3875881731510162,1.0,0.050000000745058,0.0,295.6806640625,410.0,10679.0869140625,0.0,13488.169921875,1.0,283.1499938964844,298.3337097167969,300.7212829589844,301.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233426213264465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.740234375,0.0,20.0830135345459,1895.4371337890625,0.0,153.2053985595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686500,300.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.72283935546875,0.9990000128746032,1.0,0.5330122709274292,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72283935546875,0.9990000128746032,1.0,0.5612875819206238,301.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72283935546875,0.9990000128746032,1.0,0.4145650863647461,300.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.72283935546875,0.9990000128746032,1.0,0.5612875819206238,300.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72283935546875,0.9990000128746032,1.0,2.662506580352783,299.72283935546875,284.95001220703125,304.26971435546875,297.7242126464844,301.560546875,300.7735900878906,299.722900390625,1.0,1.0,0.2033129781484604,0.2033129781484604,1.0,1.0,-5.691027641296387,0.894490659236908,4.796536922454834,-0.3879953622817993,1.0,0.050000000745058,0.0,295.68096923828125,410.0,10679.685546875,0.0,13488.1640625,1.0,283.1499938964844,298.3348999023437,300.7250671386719,301.5877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234301507472992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.59228515625,0.0,20.0830135345459,1895.4371337890625,0.0,153.34158325195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686560,300.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.723876953125,0.9990000128746032,1.0,0.5330119729042053,300.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.723876953125,0.9990000128746032,1.0,0.5612872838973999,301.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.723876953125,0.9990000128746032,1.0,0.4145648777484894,300.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.723876953125,0.9990000128746032,1.0,0.5612872838973999,300.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.723876953125,0.9990000128746032,1.0,2.6625051498413086,299.7239074707031,284.95001220703125,304.26666259765625,297.72760009765625,301.5616455078125,300.77593994140625,299.72393798828125,1.0,1.0,0.2032209932804107,0.2032209932804107,1.0,1.0,-5.6910247802734375,0.8941023349761963,4.79692268371582,-0.3883752822875976,1.0,0.050000000745058,0.0,295.6813049316406,410.0,10680.21484375,0.0,13488.158203125,1.0,283.1499938964844,298.33599853515625,300.7284851074219,301.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235253393650055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.36962890625,0.0,20.0830135345459,1895.4371337890625,0.0,153.48965454101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686620,300.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7248229980469,0.9990000128746032,1.0,0.5330116748809814,300.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7248229980469,0.9990000128746032,1.0,0.561286985874176,301.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7248229980469,0.9990000128746032,1.0,0.4145646393299103,300.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7248229980469,0.9990000128746032,1.0,0.561286985874176,300.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7248229980469,0.9990000128746032,1.0,2.662503719329834,299.7248229980469,284.95001220703125,304.2631530761719,297.7305908203125,301.5626525878906,300.7781982421875,299.724853515625,1.0,1.0,0.2031290084123611,0.2031290084123611,1.0,1.0,-5.691021919250488,0.8937159180641174,4.797306060791016,-0.388752669095993,1.0,0.050000000745058,0.0,295.6817321777344,410.0,10680.671875,0.0,13488.15234375,1.0,283.1499938964844,298.3370056152344,300.7315673828125,301.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323626846075058,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.06640625,0.0,20.0830135345459,1895.4371337890625,0.0,153.6475830078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686680,300.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72564697265625,0.9990000128746032,1.0,0.5330113768577576,300.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.72564697265625,0.9990000128746032,1.0,0.5612866282463074,301.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72564697265625,0.9990000128746032,1.0,0.4145644009113312,300.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72564697265625,0.9990000128746032,1.0,0.5612866282463074,300.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.72564697265625,0.9990000128746032,1.0,2.66250228881836,299.72564697265625,284.95001220703125,304.2592468261719,297.73321533203125,301.5635070800781,300.78045654296875,299.7257080078125,1.0,1.0,0.2030370384454727,0.2030370384454727,1.0,1.0,-5.691018581390381,0.8933294415473938,4.797688961029053,-0.3891293704509735,1.0,0.050000000745058,0.0,295.6821594238281,410.0,10681.0546875,0.0,13488.146484375,1.0,283.1499938964844,298.337890625,300.7342834472656,301.5977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237384557723999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6884765625,0.0,20.0830135345459,1895.4371337890625,0.0,153.82118225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686740,300.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7263488769531,0.9990000128746032,1.0,0.5330110788345337,300.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7263488769531,0.9990000128746032,1.0,0.5612863302230835,301.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7263488769531,0.9990000128746032,1.0,0.4145641624927521,300.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7263488769531,0.9990000128746032,1.0,0.5612863302230835,300.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7263488769531,0.9990000128746032,1.0,2.6625006198883057,299.72637939453125,284.95001220703125,304.2548522949219,297.7354431152344,301.564208984375,300.7826843261719,299.72637939453125,1.0,1.0,0.2029450535774231,0.2029450535774231,1.0,1.0,-5.691015243530273,0.8929430246353149,4.798072338104248,-0.3895052671432495,1.0,0.050000000745058,0.0,295.68267822265625,410.0,10681.3544921875,0.0,13488.140625,1.0,283.1499938964844,298.33868408203125,300.7365417480469,301.600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238548040390014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.2197265625,0.0,20.0830135345459,1895.4371337890625,0.0,154.00210571289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686800,300.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7269592285156,0.9990000128746032,1.0,0.533010721206665,300.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7269592285156,0.9990000128746032,1.0,0.5612859725952148,301.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7269592285156,0.9990000128746032,1.0,0.414563924074173,300.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7269592285156,0.9990000128746032,1.0,0.5612859725952148,300.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7269592285156,0.9990000128746032,1.0,2.662498950958252,299.7269592285156,284.95001220703125,304.25,297.7372436523437,301.5648193359375,300.78485107421875,299.7269897460937,1.0,1.0,0.2028530687093734,0.2028530687093734,1.0,1.0,-5.691011905670166,0.8925566077232361,4.798455238342285,-0.3898808062076568,1.0,0.050000000745058,0.0,295.6832275390625,410.0,10681.5830078125,0.0,13488.1337890625,1.0,283.1499938964844,298.3393859863281,300.73846435546875,301.6025085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323980301618576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.6708984375,0.0,20.0830135345459,1895.4371337890625,0.0,154.19725036621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686860,300.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7272644042969,0.9990000128746032,1.0,0.5330104827880859,300.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7272644042969,0.9990000128746032,1.0,0.5612857341766357,301.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7272644042969,0.9990000128746032,1.0,0.4145637154579162,300.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7272644042969,0.9990000128746032,1.0,0.5612857341766357,300.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7272644042969,0.9990000128746032,1.0,2.6624977588653564,299.7272644042969,284.95001220703125,304.2449645996094,297.7388916015625,301.56494140625,300.7864990234375,299.7272644042969,1.0,1.0,0.2027622163295745,0.2027622163295745,1.0,1.0,-5.691009044647217,0.8921748399734497,4.798834323883057,-0.390255331993103,1.0,0.050000000745058,0.0,295.6835021972656,410.0,10681.3876953125,0.0,13488.12890625,1.0,283.1499938964844,298.3399353027344,300.7400207519531,301.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324089378118515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.03271484375,0.0,20.0830135345459,1895.4371337890625,0.0,154.3668212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686920,300.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7270202636719,0.9990000128746032,1.0,0.5330104231834412,300.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7270202636719,0.9990000128746032,1.0,0.5612856149673462,301.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7270202636719,0.9990000128746032,1.0,0.4145636558532715,300.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7270202636719,0.9990000128746032,1.0,0.5612856149673462,300.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7270202636719,0.9990000128746032,1.0,2.6624972820281982,299.7270202636719,284.95001220703125,304.2400207519531,297.7406311035156,301.5644226074219,300.7872314453125,299.7269897460937,1.0,1.0,0.2026713639497757,0.2026713639497757,1.0,1.0,-5.6910080909729,0.8917940258979797,4.7992143630981445,-0.3906402289867401,1.0,0.050000000745058,0.0,295.68292236328125,410.0,10680.6123046875,0.0,13488.126953125,1.0,283.1499938964844,298.3402099609375,300.74139404296875,301.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241499960422516,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.27734375,0.0,20.0830135345459,1895.4371337890625,0.0,154.46102905273438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17686980,300.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7262268066406,0.9990000128746032,1.0,0.5330105423927307,300.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7262268066406,0.9990000128746032,1.0,0.5612857341766357,301.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7262268066406,0.9990000128746032,1.0,0.4145637452602386,300.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7262268066406,0.9990000128746032,1.0,0.5612857341766357,300.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7262268066406,0.9990000128746032,1.0,2.6624979972839355,299.7262268066406,284.95001220703125,304.23516845703125,297.742431640625,301.56329345703125,300.7872009277344,299.7261657714844,1.0,1.0,0.2025804966688156,0.2025804966688156,1.0,1.0,-5.691009521484375,0.8914138078689575,4.799595355987549,-0.3910351097583771,1.0,0.050000000745058,0.0,295.6815795898437,410.0,10679.4453125,0.0,13488.12890625,1.0,283.1499938964844,298.340087890625,300.7427673339844,301.6072082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241609930992126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.3837890625,0.0,20.0830135345459,1895.4371337890625,0.0,154.4781494140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687040,300.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7250366210937,0.9990000128746032,1.0,0.5330107808113098,300.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7250366210937,0.9990000128746032,1.0,0.5612860321998596,301.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7250366210937,0.9990000128746032,1.0,0.4145639538764953,300.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7250366210937,0.9990000128746032,1.0,0.5612860321998596,300.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7250366210937,0.9990000128746032,1.0,2.662499189376831,299.7250061035156,284.95001220703125,304.2303771972656,297.7442932128906,301.5617370605469,300.7865600585937,299.7249450683594,1.0,1.0,0.2024896442890167,0.2024896442890167,1.0,1.0,-5.691011905670166,0.8910341262817383,4.799977779388428,-0.3914394676685333,1.0,0.050000000745058,0.0,295.679443359375,410.0,10678.06640625,0.0,13488.134765625,1.0,283.1499938964844,298.3395690917969,300.7442321777344,301.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241347670555115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.37109375,0.0,20.0830135345459,1895.4371337890625,0.0,154.43736267089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687100,300.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7234191894531,0.9990000128746032,1.0,0.5330111980438232,300.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7234191894531,0.9990000128746032,1.0,0.561286449432373,301.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7234191894531,0.9990000128746032,1.0,0.4145642817020416,300.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7234191894531,0.9990000128746032,1.0,0.561286449432373,300.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7234191894531,0.9990000128746032,1.0,2.662501335144043,299.723388671875,284.95001220703125,304.2256774902344,297.7462158203125,301.55975341796875,300.7853698730469,299.72332763671875,1.0,1.0,0.2023987919092178,0.2023987919092178,1.0,1.0,-5.691016674041748,0.890654981136322,4.800361633300781,-0.3918530642986297,1.0,0.050000000745058,0.0,295.6766357421875,410.0,10676.5068359375,0.0,13488.1435546875,1.0,283.1499938964844,298.3385925292969,300.745849609375,301.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240781426429748,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.24267578125,0.0,20.0830135345459,1895.4371337890625,0.0,154.34933471679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687160,300.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.72149658203125,0.9990000128746032,1.0,0.533011794090271,300.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.72149658203125,0.9990000128746032,1.0,0.5612871050834656,301.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.72149658203125,0.9990000128746032,1.0,0.4145647287368774,300.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.72149658203125,0.9990000128746032,1.0,0.5612871050834656,300.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.72149658203125,0.9990000128746032,1.0,2.662504434585572,299.7214660644531,284.95001220703125,304.22100830078125,297.7481994628906,301.5574645996094,300.7837219238281,299.72137451171875,1.0,1.0,0.2023139297962188,0.2023139297962188,1.0,1.0,-5.691022396087647,0.8902998566627502,4.800722599029541,-0.3922519981861114,1.0,0.050000000745058,0.0,295.6731262207031,410.0,10674.8251953125,0.0,13488.1552734375,1.0,283.1499938964844,298.3372802734375,300.7475891113281,301.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240056931972503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.02587890625,0.0,20.0830135345459,1895.4371337890625,0.0,154.23672485351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687220,300.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7192687988281,0.9990000128746032,1.0,0.5330125689506531,300.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7192687988281,0.9990000128746032,1.0,0.5612878799438477,301.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7192687988281,0.9990000128746032,1.0,0.4145653247833252,300.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7192687988281,0.9990000128746032,1.0,0.5612878799438477,300.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7192687988281,0.9990000128746032,1.0,2.662508010864258,299.7192687988281,284.95001220703125,304.21636962890625,297.75018310546875,301.55487060546875,300.7816772460937,299.7191467285156,1.0,1.0,0.2022290527820587,0.2022290527820587,1.0,1.0,-5.691030502319336,0.8899469375610352,4.801083564758301,-0.3926577568054199,1.0,0.050000000745058,0.0,295.6689453125,410.0,10673.03125,0.0,13488.169921875,1.0,283.1499938964844,298.33563232421875,300.7494506835937,301.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239266276359558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.7265625,0.0,20.0830135345459,1895.4371337890625,0.0,154.11376953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687280,300.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.71685791015625,0.9990000128746032,1.0,0.5330134630203247,300.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.71685791015625,0.9990000128746032,1.0,0.5612888336181641,301.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.71685791015625,0.9990000128746032,1.0,0.4145660102367401,300.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.71685791015625,0.9990000128746032,1.0,0.5612888336181641,300.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.71685791015625,0.9990000128746032,1.0,2.6625125408172607,299.71685791015625,284.95001220703125,304.2117919921875,297.752197265625,301.5520935058594,300.77935791015625,299.7167358398437,1.0,1.0,0.2021441906690597,0.2021441906690597,1.0,1.0,-5.691039562225342,0.8895944356918335,4.801445007324219,-0.393071562051773,1.0,0.050000000745058,0.0,295.66412353515625,410.0,10671.1552734375,0.0,13488.1875,1.0,283.1499938964844,298.3337097167969,300.7514343261719,301.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238471746444702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.3662109375,0.0,20.0830135345459,1895.4371337890625,0.0,153.990234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687340,300.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7142333984375,0.9990000128746032,1.0,0.5330144762992859,300.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7142333984375,0.9990000128746032,1.0,0.56128990650177,301.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7142333984375,0.9990000128746032,1.0,0.4145668148994446,300.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7142333984375,0.9990000128746032,1.0,0.56128990650177,300.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7142333984375,0.9990000128746032,1.0,2.662517547607422,299.7142028808594,284.95001220703125,304.20721435546875,297.7542419433594,301.549072265625,300.7767333984375,299.714111328125,1.0,1.0,0.2020593285560608,0.2020593285560608,1.0,1.0,-5.691050052642822,0.8892423510551453,4.801807880401611,-0.3934932649135589,1.0,0.050000000745058,0.0,295.65869140625,410.0,10669.1943359375,0.0,13488.2080078125,1.0,283.1499938964844,298.3315734863281,300.75347900390625,301.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237710893154144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.94091796875,0.0,20.0830135345459,1895.4371337890625,0.0,153.87193298339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687400,300.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.5330156087875366,300.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.5612910985946655,301.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.4145677089691162,300.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.5612910985946655,300.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,2.6625232696533203,299.71142578125,284.95001220703125,304.2026672363281,297.7562866210937,301.5458984375,300.7738952636719,299.7113037109375,1.0,1.0,0.2019744664430618,0.2019744664430618,1.0,1.0,-5.691061973571777,0.88889080286026,4.802171230316162,-0.3939222693443298,1.0,0.050000000745058,0.0,295.6526794433594,410.0,10667.1689453125,0.0,13488.2314453125,1.0,283.1499938964844,298.3292541503906,300.75555419921875,301.619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236992061138153,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.46728515625,0.0,20.0830135345459,1895.4371337890625,0.0,153.76011657714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687460,300.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7085266113281,0.9990000128746032,1.0,0.5330169200897217,300.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7085266113281,0.9990000128746032,1.0,0.5612924695014954,301.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7085266113281,0.9990000128746032,1.0,0.414568692445755,300.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7085266113281,0.9990000128746032,1.0,0.5612924695014954,300.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7085266113281,0.9990000128746032,1.0,2.662529706954956,299.70849609375,284.95001220703125,304.1981201171875,297.7583312988281,301.5425720214844,300.7708740234375,299.7083740234375,1.0,1.0,0.2018928527832031,0.2018928527832031,1.0,1.0,-5.691075325012207,0.8885523080825806,4.802523136138916,-0.3943457305431366,1.0,0.050000000745058,0.0,295.6460876464844,410.0,10665.080078125,0.0,13488.2568359375,1.0,283.1499938964844,298.3267822265625,300.7576599121094,301.62109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236322104930877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.943359375,0.0,20.0830135345459,1895.4371337890625,0.0,153.6559295654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687520,300.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7054748535156,0.9990000128746032,1.0,0.5330182909965515,300.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7054748535156,0.9990000128746032,1.0,0.5612939596176147,301.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7054748535156,0.9990000128746032,1.0,0.4145697951316833,300.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7054748535156,0.9990000128746032,1.0,0.5612939596176147,300.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7054748535156,0.9990000128746032,1.0,2.662536859512329,299.7054443359375,284.95001220703125,304.19354248046875,297.7603759765625,301.5390930175781,300.7676696777344,299.705322265625,1.0,1.0,0.2018112391233444,0.2018112391233444,1.0,1.0,-5.691089630126953,0.888215184211731,4.802874565124512,-0.3947750031948089,1.0,0.050000000745058,0.0,295.6390075683594,410.0,10662.93359375,0.0,13488.28515625,1.0,283.1499938964844,298.3241577148437,300.7597351074219,301.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235692679882049,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.37646484375,0.0,20.0830135345459,1895.4371337890625,0.0,153.5579833984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687580,300.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7023010253906,0.9990000128746032,1.0,0.5330197811126709,300.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7023010253906,0.9990000128746032,1.0,0.5612955093383789,301.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7023010253906,0.9990000128746032,1.0,0.4145709574222564,300.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7023010253906,0.9990000128746032,1.0,0.5612955093383789,300.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7023010253906,0.9990000128746032,1.0,2.662544250488281,299.7022705078125,284.95001220703125,304.18896484375,297.76239013671875,301.5354919433594,300.7642822265625,299.7021484375,1.0,1.0,0.2017296254634857,0.2017296254634857,1.0,1.0,-5.691105365753174,0.8878784775733948,4.803226947784424,-0.3952107727527618,1.0,0.050000000745058,0.0,295.6313781738281,410.0,10660.7265625,0.0,13488.3154296875,1.0,283.1499938964844,298.3213806152344,300.76177978515625,301.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235098421573639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.7626953125,0.0,20.0830135345459,1895.4371337890625,0.0,153.46556091308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687640,300.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.69903564453125,0.9990000128746032,1.0,0.5330214500427246,300.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.69903564453125,0.9990000128746032,1.0,0.5612972378730774,301.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.69903564453125,0.9990000128746032,1.0,0.4145722091197967,300.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.69903564453125,0.9990000128746032,1.0,0.5612972378730774,300.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.69903564453125,0.9990000128746032,1.0,2.6625523567199707,299.6990051269531,284.95001220703125,304.1843566894531,297.7643737792969,301.53179931640625,300.7607727050781,299.6988525390625,1.0,1.0,0.201648011803627,0.201648011803627,1.0,1.0,-5.691122055053711,0.8875420689582825,4.803580284118652,-0.3956525325775146,1.0,0.050000000745058,0.0,295.6233215332031,410.0,10658.4716796875,0.0,13488.34765625,1.0,283.1499938964844,298.3185119628906,300.7637634277344,301.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234528005123138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.11376953125,0.0,20.0830135345459,1895.4371337890625,0.0,153.37684631347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687700,300.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6956481933594,0.9990000128746032,1.0,0.5330231189727783,300.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6956481933594,0.9990000128746032,1.0,0.5612990260124207,301.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6956481933594,0.9990000128746032,1.0,0.4145735502243042,300.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6956481933594,0.9990000128746032,1.0,0.5612990260124207,300.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6956481933594,0.9990000128746032,1.0,2.6625609397888184,299.69561767578125,284.95001220703125,304.1796875,297.76629638671875,301.52801513671875,300.7571105957031,299.6954650878906,1.0,1.0,0.2015663981437683,0.2015663981437683,1.0,1.0,-5.691140174865723,0.8872060179710388,4.803934097290039,-0.396100103855133,1.0,0.050000000745058,0.0,295.6147766113281,410.0,10656.1650390625,0.0,13488.3818359375,1.0,283.1499938964844,298.3155517578125,300.7657470703125,301.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233978152275085,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.42578125,0.0,20.0830135345459,1895.4371337890625,0.0,153.291259765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687760,300.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6921691894531,0.9990000128746032,1.0,0.5330249667167664,300.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6921691894531,0.9990000128746032,1.0,0.5613009333610535,301.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6921691894531,0.9990000128746032,1.0,0.4145749807357788,300.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6921691894531,0.9990000128746032,1.0,0.5613009333610535,300.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6921691894531,0.9990000128746032,1.0,2.662569999694824,299.6921691894531,284.95001220703125,304.1749572753906,297.7681884765625,301.52410888671875,300.7533569335937,299.6920166015625,1.0,1.0,0.2014898359775543,0.2014898359775543,1.0,1.0,-5.691159248352051,0.8868901133537292,4.804268836975098,-0.3965333104133606,1.0,0.050000000745058,0.0,295.6058044433594,410.0,10653.8076171875,0.0,13488.4189453125,1.0,283.1499938964844,298.3125,300.76763916015625,301.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233444094657898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.70263671875,0.0,20.0830135345459,1895.4371337890625,0.0,153.20816040039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687820,300.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6886291503906,0.9990000128746032,1.0,0.5330268740653992,300.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6886291503906,0.9990000128746032,1.0,0.5613029599189758,301.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6886291503906,0.9990000128746032,1.0,0.4145764708518982,300.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6886291503906,0.9990000128746032,1.0,0.5613029599189758,300.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6886291503906,0.9990000128746032,1.0,2.6625795364379883,299.6885986328125,284.95001220703125,304.1701965332031,297.77001953125,301.5201110839844,300.74951171875,299.6884460449219,1.0,1.0,0.2014132887125015,0.2014132887125015,1.0,1.0,-5.691178798675537,0.8865759372711182,4.804603099822998,-0.3969700038433075,1.0,0.050000000745058,0.0,295.5964660644531,410.0,10651.4052734375,0.0,13488.45703125,1.0,283.1499938964844,298.3093566894531,300.7695007324219,301.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232930600643158,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.947265625,0.0,20.0830135345459,1895.4371337890625,0.0,153.12826538085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687880,300.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6849975585937,0.9990000128746032,1.0,0.5330288410186768,300.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6849975585937,0.9990000128746032,1.0,0.561305046081543,301.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6849975585937,0.9990000128746032,1.0,0.4145780205726623,300.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6849975585937,0.9990000128746032,1.0,0.561305046081543,299.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6849975585937,0.9990000128746032,1.0,2.6625895500183105,299.6849670410156,284.95001220703125,304.16534423828125,297.77178955078125,301.5160217285156,300.7455444335937,299.684814453125,1.0,1.0,0.2013367414474487,0.2013367414474487,1.0,1.0,-5.691199779510498,0.8862619996070862,4.804937362670898,-0.3974114656448364,1.0,0.050000000745058,0.0,295.5867614746094,410.0,10648.95703125,0.0,13488.4970703125,1.0,283.1499938964844,298.3061218261719,300.7712707519531,301.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232439160346985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.1591796875,0.0,20.0830135345459,1895.4371337890625,0.0,153.0518035888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17687940,300.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6813049316406,0.9990000128746032,1.0,0.5330309271812439,300.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6813049316406,0.9990000128746032,1.0,0.5613072514533997,301.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6813049316406,0.9990000128746032,1.0,0.4145796298980713,300.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6813049316406,0.9990000128746032,1.0,0.5613072514533997,299.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6813049316406,0.9990000128746032,1.0,2.662599802017212,299.6812744140625,284.95001220703125,304.160400390625,297.7734680175781,301.5118713378906,300.74151611328125,299.6810913085937,1.0,1.0,0.2012601941823959,0.2012601941823959,1.0,1.0,-5.691221237182617,0.8859483599662781,4.805272579193115,-0.3978572785854339,1.0,0.050000000745058,0.0,295.5766906738281,410.0,10646.4580078125,0.0,13488.5380859375,1.0,283.1499938964844,298.3028259277344,300.7729797363281,301.6354064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323196530342102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.3349609375,0.0,20.0830135345459,1895.4371337890625,0.0,152.9780731201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688000,300.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6775207519531,0.9990000128746032,1.0,0.5330330729484558,300.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6775207519531,0.9990000128746032,1.0,0.5613095164299011,301.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6775207519531,0.9990000128746032,1.0,0.4145812690258026,300.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6775207519531,0.9990000128746032,1.0,0.5613095164299011,299.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6775207519531,0.9990000128746032,1.0,2.6626105308532715,299.677490234375,284.95001220703125,304.1553649902344,297.7750549316406,301.5075988769531,300.73736572265625,299.67730712890625,1.0,1.0,0.2011836320161819,0.2011836320161819,1.0,1.0,-5.691243171691895,0.8856349587440491,4.80560827255249,-0.3983069658279419,1.0,0.050000000745058,0.0,295.5663146972656,410.0,10643.9130859375,0.0,13488.5810546875,1.0,283.1499938964844,298.2994384765625,300.77459716796875,301.63690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231521248817444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.478515625,0.0,20.0830135345459,1895.4371337890625,0.0,152.90895080566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688060,300.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.67364501953125,0.9990000128746032,1.0,0.5330352783203125,300.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.67364501953125,0.9990000128746032,1.0,0.5613118410110474,301.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.67364501953125,0.9990000128746032,1.0,0.4145829975605011,300.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.67364501953125,0.9990000128746032,1.0,0.5613118410110474,299.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.67364501953125,0.9990000128746032,1.0,2.66262149810791,299.6736145019531,284.95001220703125,304.15020751953125,297.7765808105469,301.5032653808594,300.733154296875,299.6734619140625,1.0,1.0,0.2011096626520156,0.2011096626520156,1.0,1.0,-5.691266059875488,0.8853318691253662,4.805934429168701,-0.3987501561641693,1.0,0.050000000745058,0.0,295.5556640625,410.0,10641.318359375,0.0,13488.625,1.0,283.1499938964844,298.2959899902344,300.7761535644531,301.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231104612350464,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5869140625,0.0,20.0830135345459,1895.4371337890625,0.0,152.84408569335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688120,300.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6697082519531,0.9990000128746032,1.0,0.533037543296814,300.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6697082519531,0.9990000128746032,1.0,0.5613141655921936,301.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6697082519531,0.9990000128746032,1.0,0.414584755897522,300.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6697082519531,0.9990000128746032,1.0,0.5613141655921936,299.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6697082519531,0.9990000128746032,1.0,2.662632942199707,299.669677734375,284.95001220703125,304.1449279785156,297.7779541015625,301.49884033203125,300.7288818359375,299.66949462890625,1.0,1.0,0.2010357081890106,0.2010357081890106,1.0,1.0,-5.69128942489624,0.8850297331809998,4.806260108947754,-0.3991957604885101,1.0,0.050000000745058,0.0,295.5447692871094,410.0,10638.67578125,0.0,13488.669921875,1.0,283.1499938964844,298.29248046875,300.7775573730469,301.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323072075843811,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.66064453125,0.0,20.0830135345459,1895.4371337890625,0.0,152.78436279296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
