time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688180,300.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656799316406,0.9990000128746032,1.0,0.5330398678779602,300.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656799316406,0.9990000128746032,1.0,0.5613166093826294,301.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656799316406,0.9990000128746032,1.0,0.4145865440368652,300.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656799316406,0.9990000128746032,1.0,0.5613166093826294,299.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656799316406,0.9990000128746032,1.0,2.662644386291504,299.6656494140625,284.95001220703125,304.1395263671875,297.7792358398437,301.49432373046875,300.7245178222656,299.6654663085937,1.0,1.0,0.2009617388248443,0.2009617388248443,1.0,1.0,-5.691313743591309,0.8847277164459229,4.806585788726807,-0.3996441960334778,1.0,0.050000000745058,0.0,295.5336608886719,410.0,10635.98046875,0.0,13488.716796875,1.0,283.1499938964844,298.28887939453125,300.77886962890625,301.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230364918708801,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.69482421875,0.0,20.0830135345459,1895.4371337890625,0.0,152.7289581298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688240,300.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615905761719,0.9990000128746032,1.0,0.5330421924591064,300.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615905761719,0.9990000128746032,1.0,0.56131911277771,301.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615905761719,0.9990000128746032,1.0,0.4145883619785309,300.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615905761719,0.9990000128746032,1.0,0.56131911277771,299.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6615905761719,0.9990000128746032,1.0,2.66265606880188,299.6615600585937,284.95001220703125,304.1340026855469,297.7803955078125,301.4897155761719,300.7200622558594,299.661376953125,1.0,1.0,0.2008877694606781,0.2008877694606781,1.0,1.0,-5.691338062286377,0.884425938129425,4.806911945343018,-0.4000950157642364,1.0,0.050000000745058,0.0,295.5223693847656,410.0,10633.234375,0.0,13488.763671875,1.0,283.1499938964844,298.28521728515625,300.7800598144531,301.6418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230048418045044,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.693359375,0.0,20.0830135345459,1895.4371337890625,0.0,152.67970275878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688300,300.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.65740966796875,0.9990000128746032,1.0,0.5330445766448975,300.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.65740966796875,0.9990000128746032,1.0,0.5613216161727905,301.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.65740966796875,0.9990000128746032,1.0,0.4145902395248413,300.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.65740966796875,0.9990000128746032,1.0,0.5613216161727905,299.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.65740966796875,0.9990000128746032,1.0,2.662667989730835,299.6573791503906,284.95001220703125,304.1283264160156,297.78143310546875,301.48504638671875,300.7155456542969,299.6571960449219,1.0,1.0,0.2008138000965118,0.2008138000965118,1.0,1.0,-5.691362857818604,0.8841242790222168,4.807238578796387,-0.4005478024482727,1.0,0.050000000745058,0.0,295.5108947753906,410.0,10630.4326171875,0.0,13488.8115234375,1.0,283.1499938964844,298.281494140625,300.7811279296875,301.6427307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229761719703674,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.6494140625,0.0,20.0830135345459,1895.4371337890625,0.0,152.63507080078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688360,300.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.65313720703125,0.9990000128746032,1.0,0.5330470204353333,300.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.65313720703125,0.9990000128746032,1.0,0.5613241791725159,301.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.65313720703125,0.9990000128746032,1.0,0.4145921170711517,300.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.65313720703125,0.9990000128746032,1.0,0.5613241791725159,299.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.65313720703125,0.9990000128746032,1.0,2.662680149078369,299.6531066894531,284.95001220703125,304.1224670410156,297.78228759765625,301.4802551269531,300.7109375,299.6529235839844,1.0,1.0,0.2007440775632858,0.2007440775632858,1.0,1.0,-5.691388130187988,0.8838392496109009,4.807548522949219,-0.4009856581687927,1.0,0.050000000745058,0.0,295.49932861328125,410.0,10627.57421875,0.0,13488.859375,1.0,283.1499938964844,298.2776794433594,300.7820129394531,301.6434936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322950541973114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.56298828125,0.0,20.0830135345459,1895.4371337890625,0.0,152.5951385498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688420,300.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6487731933594,0.9990000128746032,1.0,0.533049464225769,300.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6487731933594,0.9990000128746032,1.0,0.5613267421722412,301.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6487731933594,0.9990000128746032,1.0,0.4145940244197845,300.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6487731933594,0.9990000128746032,1.0,0.5613267421722412,299.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6487731933594,0.9990000128746032,1.0,2.662692308425904,299.64874267578125,284.95001220703125,304.1164245605469,297.78302001953125,301.4753723144531,300.7062683105469,299.6485595703125,1.0,1.0,0.2006743401288986,0.2006743401288986,1.0,1.0,-5.691413402557373,0.88355553150177,4.807857990264893,-0.4014234542846679,1.0,0.050000000745058,0.0,295.4876403808594,410.0,10624.658203125,0.0,13488.908203125,1.0,283.1499938964844,298.2737731933594,300.78277587890625,301.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229284286499023,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.43310546875,0.0,20.0830135345459,1895.4371337890625,0.0,152.56072998046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688480,300.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.64434814453125,0.9990000128746032,1.0,0.5330519080162048,300.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.64434814453125,0.9990000128746032,1.0,0.5613293051719666,301.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.64434814453125,0.9990000128746032,1.0,0.4145959317684173,300.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.64434814453125,0.9990000128746032,1.0,0.5613293051719666,299.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.64434814453125,0.9990000128746032,1.0,2.6627047061920166,299.6443176269531,284.95001220703125,304.1102294921875,297.7835693359375,301.4703674316406,300.7015380859375,299.64410400390625,1.0,1.0,0.2006046175956726,0.2006046175956726,1.0,1.0,-5.691438674926758,0.8832718729972839,4.808166980743408,-0.4018619954586029,1.0,0.050000000745058,0.0,295.4759216308594,410.0,10621.68359375,0.0,13488.9580078125,1.0,283.1499938964844,298.26983642578125,300.78338623046875,301.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229112327098846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.26220703125,0.0,20.0830135345459,1895.4371337890625,0.0,152.5339813232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688540,300.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.63983154296875,0.9990000128746032,1.0,0.5330543518066406,300.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.63983154296875,0.9990000128746032,1.0,0.5613319277763367,301.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.63983154296875,0.9990000128746032,1.0,0.4145978391170501,300.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.63983154296875,0.9990000128746032,1.0,0.5613319277763367,299.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.63983154296875,0.9990000128746032,1.0,2.662716865539551,299.6397705078125,284.95001220703125,304.10382080078125,297.7839660644531,301.4653015136719,300.6967163085937,299.6395874023437,1.0,1.0,0.2005348950624466,0.2005348950624466,1.0,1.0,-5.691464424133301,0.8829882144927979,4.808475971221924,-0.4023008644580841,1.0,0.050000000745058,0.0,295.46417236328125,410.0,10618.6416015625,0.0,13489.0068359375,1.0,283.1499938964844,298.2657775878906,300.7838134765625,301.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228975832462311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.04150390625,0.0,20.0830135345459,1895.4371337890625,0.0,152.5126953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688600,300.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6351928710937,0.9990000128746032,1.0,0.5330567955970764,300.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6351928710937,0.9990000128746032,1.0,0.561334490776062,301.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6351928710937,0.9990000128746032,1.0,0.414599746465683,300.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6351928710937,0.9990000128746032,1.0,0.561334490776062,299.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6351928710937,0.9990000128746032,1.0,2.662729263305664,299.6351623535156,284.95001220703125,304.09722900390625,297.7841796875,301.4601135253906,300.6918029785156,299.63494873046875,1.0,1.0,0.2004651576280594,0.2004651576280594,1.0,1.0,-5.6914896965026855,0.8827046155929565,4.808785438537598,-0.4027395844459533,1.0,0.050000000745058,0.0,295.4524230957031,410.0,10615.5390625,0.0,13489.056640625,1.0,283.1499938964844,298.2616577148437,300.7840576171875,301.6449890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228890597820282,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.7744140625,0.0,20.0830135345459,1895.4371337890625,0.0,152.49945068359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688660,300.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6304931640625,0.9990000128746032,1.0,0.5330592393875122,300.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6304931640625,0.9990000128746032,1.0,0.5613370537757874,300.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6304931640625,0.9990000128746032,1.0,0.4146016538143158,300.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6304931640625,0.9990000128746032,1.0,0.5613370537757874,299.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6304931640625,0.9990000128746032,1.0,2.6627414226531982,299.63043212890625,284.95001220703125,304.09039306640625,297.7841796875,301.4548034667969,300.6868591308594,299.6302490234375,1.0,1.0,0.2003988176584243,0.2003988176584243,1.0,1.0,-5.6915154457092285,0.8824342489242554,4.809081077575684,-0.4031646251678467,1.0,0.050000000745058,0.0,295.4407043457031,410.0,10612.380859375,0.0,13489.10546875,1.0,283.1499938964844,298.2574462890625,300.7841186523437,301.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228843212127685,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.45458984375,0.0,20.0830135345459,1895.4371337890625,0.0,152.49205017089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688720,300.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.62567138671875,0.9990000128746032,1.0,0.533061683177948,300.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.62567138671875,0.9990000128746032,1.0,0.5613396167755127,300.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62567138671875,0.9990000128746032,1.0,0.4146035611629486,300.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.62567138671875,0.9990000128746032,1.0,0.5613396167755127,299.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62567138671875,0.9990000128746032,1.0,2.6627535820007324,299.6256408691406,284.95001220703125,304.0833435058594,297.78399658203125,301.4494323730469,300.68182373046875,299.6254272460937,1.0,1.0,0.2003324627876281,0.2003324627876281,1.0,1.0,-5.691540718078613,0.8821647763252258,4.809375762939453,-0.40358766913414,1.0,0.050000000745058,0.0,295.4290771484375,410.0,10609.1650390625,0.0,13489.154296875,1.0,283.1499938964844,298.253173828125,300.7839660644531,301.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228840231895447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.083984375,0.0,20.0830135345459,1895.4371337890625,0.0,152.49159240722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688780,300.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.62078857421875,0.9990000128746032,1.0,0.5330641269683838,300.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.62078857421875,0.9990000128746032,1.0,0.561342179775238,300.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.62078857421875,0.9990000128746032,1.0,0.414605438709259,300.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.62078857421875,0.9990000128746032,1.0,0.561342179775238,299.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.62078857421875,0.9990000128746032,1.0,2.6627657413482666,299.6207275390625,284.95001220703125,304.0760498046875,297.7835998535156,301.4439392089844,300.6767578125,299.6205139160156,1.0,1.0,0.2002661228179931,0.2002661228179931,1.0,1.0,-5.691565990447998,0.8818952441215515,4.809670448303223,-0.4040093421936035,1.0,0.050000000745058,0.0,295.4175720214844,410.0,10605.892578125,0.0,13489.2021484375,1.0,283.1499938964844,298.248779296875,300.7835998535156,301.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228864967823028,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.6572265625,0.0,20.0830135345459,1895.4371337890625,0.0,152.49546813964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688840,300.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5330665111541748,300.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5613446831703186,300.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.414607286453247,300.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5613446831703186,299.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,2.6627776622772217,299.6157531738281,284.95001220703125,304.0685119628906,297.7829895019531,301.4383544921875,300.6716003417969,299.61553955078125,1.0,1.0,0.2001997679471969,0.2001997679471969,1.0,1.0,-5.691590785980225,0.8816256523132324,4.809965133666992,-0.404429167509079,1.0,0.050000000745058,0.0,295.4061889648437,410.0,10602.5556640625,0.0,13489.25,1.0,283.1499938964844,298.24432373046875,300.78302001953125,301.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228941261768341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.1796875,0.0,20.0830135345459,1895.4371337890625,0.0,152.50732421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688900,300.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6107177734375,0.9990000128746032,1.0,0.533068835735321,300.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6107177734375,0.9990000128746032,1.0,0.5613471865653992,300.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6107177734375,0.9990000128746032,1.0,0.4146091043949127,300.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6107177734375,0.9990000128746032,1.0,0.5613471865653992,299.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6107177734375,0.9990000128746032,1.0,2.6627893447875977,299.61065673828125,284.95001220703125,304.06072998046875,297.7821350097656,301.4326477050781,300.6664123535156,299.6104431152344,1.0,1.0,0.2001334279775619,0.2001334279775619,1.0,1.0,-5.691615104675293,0.8813559412956238,4.810258865356445,-0.4048466980457306,1.0,0.050000000745058,0.0,295.39501953125,410.0,10599.1552734375,0.0,13489.296875,1.0,283.1499938964844,298.2397766113281,300.7822265625,301.6424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229047358036041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.6435546875,0.0,20.0830135345459,1895.4371337890625,0.0,152.5238494873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17688960,300.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.60552978515625,0.9990000128746032,1.0,0.5330711603164673,300.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.60552978515625,0.9990000128746032,1.0,0.5613495707511902,300.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60552978515625,0.9990000128746032,1.0,0.414610892534256,300.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60552978515625,0.9990000128746032,1.0,0.5613495707511902,299.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.60552978515625,0.9990000128746032,1.0,2.6628007888793945,299.6054992675781,284.95001220703125,304.0526733398437,297.7810363769531,301.4268493652344,300.6611328125,299.6052551269531,1.0,1.0,0.2000695914030075,0.2000695914030075,1.0,1.0,-5.691638946533203,0.8810958862304688,4.810543060302734,-0.4052517116069793,1.0,0.050000000745058,0.0,295.384033203125,410.0,10595.685546875,0.0,13489.3427734375,1.0,283.1499938964844,298.2351379394531,300.7811889648437,301.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229203224182129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,152.54811096191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689020,300.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6002502441406,0.9990000128746032,1.0,0.533073365688324,300.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6002502441406,0.9990000128746032,1.0,0.5613519549369812,300.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6002502441406,0.9990000128746032,1.0,0.4146126210689544,300.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6002502441406,0.9990000128746032,1.0,0.5613519549369812,299.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6002502441406,0.9990000128746032,1.0,2.6628119945526123,299.6001892089844,284.95001220703125,304.0443115234375,297.7797241210937,301.4208984375,300.65582275390625,299.5999755859375,1.0,1.0,0.200005754828453,0.200005754828453,1.0,1.0,-5.691662311553955,0.8808364868164062,4.810825824737549,-0.4056528508663177,1.0,0.050000000745058,0.0,295.373291015625,410.0,10592.14453125,0.0,13489.3876953125,1.0,283.1499938964844,298.2304382324219,300.7798767089844,301.63983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229395449161529,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.3974609375,0.0,20.0830135345459,1895.4371337890625,0.0,152.57806396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689080,300.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5948486328125,0.9990000128746032,1.0,0.5330755710601807,300.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5948486328125,0.9990000128746032,1.0,0.5613542199134827,300.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5948486328125,0.9990000128746032,1.0,0.4146143198013305,300.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5948486328125,0.9990000128746032,1.0,0.5613542199134827,299.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5948486328125,0.9990000128746032,1.0,2.662822723388672,299.5948181152344,284.95001220703125,304.0356750488281,297.7781066894531,301.41485595703125,300.6504211425781,299.5945739746094,1.0,1.0,0.1999419182538986,0.1999419182538986,1.0,1.0,-5.691684722900391,0.8805768489837646,4.811108112335205,-0.4060504138469696,1.0,0.050000000745058,0.0,295.36285400390625,410.0,10588.53125,0.0,13489.431640625,1.0,283.1499938964844,298.2256164550781,300.7783508300781,301.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229649364948272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.685546875,0.0,20.0830135345459,1895.4371337890625,0.0,152.6175537109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689140,300.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.58935546875,0.9990000128746032,1.0,0.5330776572227478,300.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.58935546875,0.9990000128746032,1.0,0.5613564848899841,300.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.58935546875,0.9990000128746032,1.0,0.4146159589290619,300.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.58935546875,0.9990000128746032,1.0,0.5613564848899841,299.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.58935546875,0.9990000128746032,1.0,2.6628334522247314,299.5892944335937,284.95001220703125,304.0267333984375,297.7762756347656,301.40869140625,300.6449584960937,299.58905029296875,1.0,1.0,0.1998780816793441,0.1998780816793441,1.0,1.0,-5.691706657409668,0.8803170323371887,4.811389923095703,-0.4064439833164215,1.0,0.050000000745058,0.0,295.35272216796875,410.0,10584.841796875,0.0,13489.4736328125,1.0,283.1499938964844,298.220703125,300.7765197753906,301.6361694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229936957359314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.9052734375,0.0,20.0830135345459,1895.4371337890625,0.0,152.66233825683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689200,300.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.583740234375,0.9990000128746032,1.0,0.5330797433853149,300.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.583740234375,0.9990000128746032,1.0,0.561358630657196,300.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.583740234375,0.9990000128746032,1.0,0.4146175682544708,300.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.583740234375,0.9990000128746032,1.0,0.561358630657196,299.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.583740234375,0.9990000128746032,1.0,2.6628434658050537,299.58367919921875,284.95001220703125,304.0174865722656,297.7741394042969,301.40240478515625,300.639404296875,299.5834350585937,1.0,1.0,0.1998142600059509,0.1998142600059509,1.0,1.0,-5.691728115081787,0.8800569772720337,4.811670780181885,-0.4068330824375152,1.0,0.050000000745058,0.0,295.3429260253906,410.0,10581.0751953125,0.0,13489.5146484375,1.0,283.1499938964844,298.2156982421875,300.7744445800781,301.6339416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230286836624145,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.06201171875,0.0,20.0830135345459,1895.4371337890625,0.0,152.71678161621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689260,300.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5780029296875,0.9990000128746032,1.0,0.5330816507339478,300.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5780029296875,0.9990000128746032,1.0,0.5613606572151184,300.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5780029296875,0.9990000128746032,1.0,0.4146190881729126,300.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5780029296875,0.9990000128746032,1.0,0.5613606572151184,299.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5780029296875,0.9990000128746032,1.0,2.662853240966797,299.57794189453125,284.95001220703125,304.0079040527344,297.7716979980469,301.3959655761719,300.6338195800781,299.57769775390625,1.0,1.0,0.1997538655996322,0.1997538655996322,1.0,1.0,-5.691748142242432,0.8798101544380188,4.811938285827637,-0.4072039425373077,1.0,0.050000000745058,0.0,295.3335266113281,410.0,10577.2275390625,0.0,13489.5537109375,1.0,283.1499938964844,298.2105712890625,300.7720642089844,301.63140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230679035186767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.1484375,0.0,20.0830135345459,1895.4371337890625,0.0,152.7778778076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689320,300.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5721435546875,0.9990000128746032,1.0,0.5330835580825806,300.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5721435546875,0.9990000128746032,1.0,0.561362624168396,300.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5721435546875,0.9990000128746032,1.0,0.4146205186843872,300.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5721435546875,0.9990000128746032,1.0,0.561362624168396,299.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5721435546875,0.9990000128746032,1.0,2.662862539291382,299.57208251953125,284.95001220703125,303.9979858398437,297.7689819335937,301.389404296875,300.62811279296875,299.57183837890625,1.0,1.0,0.1996934860944748,0.1996934860944748,1.0,1.0,-5.691767692565918,0.8795640468597412,4.812203407287598,-0.4075685441493988,1.0,0.050000000745058,0.0,295.32452392578125,410.0,10573.296875,0.0,13489.5908203125,1.0,283.1499938964844,298.2053527832031,300.7694091796875,301.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231126964092254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.1650390625,0.0,20.0830135345459,1895.4371337890625,0.0,152.84759521484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689380,300.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.566162109375,0.9990000128746032,1.0,0.533085286617279,300.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.566162109375,0.9990000128746032,1.0,0.561364471912384,300.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.566162109375,0.9990000128746032,1.0,0.414621889591217,300.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.566162109375,0.9990000128746032,1.0,0.561364471912384,299.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.566162109375,0.9990000128746032,1.0,2.6628713607788086,299.56610107421875,284.95001220703125,303.9877319335937,297.7659606933594,301.3826904296875,300.62237548828125,299.5658569335937,1.0,1.0,0.1996330916881561,0.1996330916881561,1.0,1.0,-5.69178581237793,0.8793176412582397,4.812468528747559,-0.4079274535179138,1.0,0.050000000745058,0.0,295.31597900390625,410.0,10569.2802734375,0.0,13489.6259765625,1.0,283.1499938964844,298.2000427246094,300.76641845703125,301.6254272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231602907180786,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.103515625,0.0,20.0830135345459,1895.4371337890625,0.0,152.92166137695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689440,300.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.56005859375,0.9990000128746032,1.0,0.5330869555473328,300.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.56005859375,0.9990000128746032,1.0,0.5613662600517273,300.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.56005859375,0.9990000128746032,1.0,0.4146232008934021,300.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.56005859375,0.9990000128746032,1.0,0.5613662600517273,299.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.56005859375,0.9990000128746032,1.0,2.662879705429077,299.5599975585937,284.95001220703125,303.9771423339844,297.7626037597656,301.3758239746094,300.6165466308594,299.5597229003906,1.0,1.0,0.1995727121829986,0.1995727121829986,1.0,1.0,-5.691803455352783,0.8790709376335144,4.812732219696045,-0.4082803428173065,1.0,0.050000000745058,0.0,295.3078918457031,410.0,10565.1767578125,0.0,13489.6591796875,1.0,283.1499938964844,298.194580078125,300.7631225585937,301.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323214441537857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9716796875,0.0,20.0830135345459,1895.4371337890625,0.0,153.0059051513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689500,300.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5538024902344,0.9990000128746032,1.0,0.5330885052680969,300.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5538024902344,0.9990000128746032,1.0,0.5613678693771362,300.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5538024902344,0.9990000128746032,1.0,0.4146243929862976,300.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5538024902344,0.9990000128746032,1.0,0.5613678693771362,299.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5538024902344,0.9990000128746032,1.0,2.6628875732421875,299.5537414550781,284.95001220703125,303.9661560058594,297.7589416503906,301.36883544921875,300.6106262207031,299.553466796875,1.0,1.0,0.19951231777668,0.19951231777668,1.0,1.0,-5.691819190979004,0.8788239359855652,4.812995433807373,-0.4086267352104187,1.0,0.050000000745058,0.0,295.3003234863281,410.0,10560.9814453125,0.0,13489.6904296875,1.0,283.1499938964844,298.18902587890625,300.7594909667969,301.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232719004154205,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.75830078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.09535217285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689560,300.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.54742431640625,0.9990000128746032,1.0,0.5330899357795715,300.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.54742431640625,0.9990000128746032,1.0,0.5613694190979004,300.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.54742431640625,0.9990000128746032,1.0,0.4146255254745483,300.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.54742431640625,0.9990000128746032,1.0,0.5613694190979004,299.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.54742431640625,0.9990000128746032,1.0,2.6628947257995605,299.54736328125,284.95001220703125,303.95477294921875,297.75494384765625,301.3616638183594,300.6046142578125,299.5470886230469,1.0,1.0,0.1994550079107284,0.1994550079107284,1.0,1.0,-5.691834449768066,0.8785884976387024,4.81324577331543,-0.4089544117450714,1.0,0.050000000745058,0.0,295.2933044433594,410.0,10556.693359375,0.0,13489.7197265625,1.0,283.1499938964844,298.183349609375,300.75555419921875,301.61407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233354389667511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.4677734375,0.0,20.0830135345459,1895.4371337890625,0.0,153.19422912597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689620,300.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408935546875,0.9990000128746032,1.0,0.5330912470817566,300.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408935546875,0.9990000128746032,1.0,0.5613707900047302,300.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408935546875,0.9990000128746032,1.0,0.4146265387535095,300.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408935546875,0.9990000128746032,1.0,0.5613707900047302,299.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5408935546875,0.9990000128746032,1.0,2.6629011631011963,299.54083251953125,284.95001220703125,303.9430236816406,297.7506103515625,301.3543701171875,300.5985412597656,299.5405578613281,1.0,1.0,0.1993976831436157,0.1993976831436157,1.0,1.0,-5.691847801208496,0.8783535957336426,4.8134942054748535,-0.4092739224433899,1.0,0.050000000745058,0.0,295.2868347167969,410.0,10552.3095703125,0.0,13489.74609375,1.0,283.1499938964844,298.17755126953125,300.7512512207031,301.6095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234030306339264,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.09228515625,0.0,20.0830135345459,1895.4371337890625,0.0,153.29940795898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689680,300.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.53424072265625,0.9990000128746032,1.0,0.5330924391746521,300.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.53424072265625,0.9990000128746032,1.0,0.5613719820976257,300.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.53424072265625,0.9990000128746032,1.0,0.4146274626255035,300.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.53424072265625,0.9990000128746032,1.0,0.5613719820976257,299.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.53424072265625,0.9990000128746032,1.0,2.662907123565674,299.5341796875,284.95001220703125,303.9308776855469,297.74591064453125,301.3468933105469,300.5923767089844,299.5339050292969,1.0,1.0,0.199340358376503,0.199340358376503,1.0,1.0,-5.691860198974609,0.8781182765960693,4.813741683959961,-0.4095858931541443,1.0,0.050000000745058,0.0,295.2809753417969,410.0,10547.8271484375,0.0,13489.76953125,1.0,283.1499938964844,298.1716003417969,300.7466125488281,301.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234778046607971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.63671875,0.0,20.0830135345459,1895.4371337890625,0.0,153.4156951904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689740,300.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.52740478515625,0.9990000128746032,1.0,0.5330934524536133,300.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.52740478515625,0.9990000128746032,1.0,0.5613731145858765,300.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.52740478515625,0.9990000128746032,1.0,0.414628267288208,300.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.52740478515625,0.9990000128746032,1.0,0.5613731145858765,299.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.52740478515625,0.9990000128746032,1.0,2.662912368774414,299.5273742675781,284.95001220703125,303.9183349609375,297.7408447265625,301.3392639160156,300.58612060546875,299.5270690917969,1.0,1.0,0.1992830485105514,0.1992830485105514,1.0,1.0,-5.69187068939209,0.8778825402259827,4.813988208770752,-0.4098899066448211,1.0,0.050000000745058,0.0,295.2757263183594,410.0,10543.244140625,0.0,13489.7900390625,1.0,283.1499938964844,298.1655578613281,300.7416076660156,301.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323556125164032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.08984375,0.0,20.0830135345459,1895.4371337890625,0.0,153.53756713867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689800,300.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5204467773437,0.9990000128746032,1.0,0.5330944061279297,300.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5204467773437,0.9990000128746032,1.0,0.5613740682601929,300.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5204467773437,0.9990000128746032,1.0,0.4146289527416229,300.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5204467773437,0.9990000128746032,1.0,0.5613740682601929,299.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5204467773437,0.9990000128746032,1.0,2.662916898727417,299.5203857421875,284.95001220703125,303.9053649902344,297.73541259765625,301.3314514160156,300.57977294921875,299.52008056640625,1.0,1.0,0.1992257237434387,0.1992257237434387,1.0,1.0,-5.691880226135254,0.8776463866233826,4.814233779907227,-0.4101856350898742,1.0,0.050000000745058,0.0,295.2711181640625,410.0,10538.556640625,0.0,13489.8076171875,1.0,283.1499938964844,298.15936279296875,300.7362365722656,301.5940246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236415386199951,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4580078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.67041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689860,300.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5133361816406,0.9990000128746032,1.0,0.533095121383667,300.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5133361816406,0.9990000128746032,1.0,0.561374843120575,300.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5133361816406,0.9990000128746032,1.0,0.4146295487880707,300.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5133361816406,0.9990000128746032,1.0,0.561374843120575,299.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5133361816406,0.9990000128746032,1.0,2.6629204750061035,299.5132751464844,284.95001220703125,303.8919372558594,297.7296142578125,301.3234558105469,300.57330322265625,299.5129699707031,1.0,1.0,0.1991709321737289,0.1991709321737289,1.0,1.0,-5.691887855529785,0.8774197101593018,4.814468383789063,-0.4104628562927246,1.0,0.050000000745058,0.0,295.2672119140625,410.0,10533.763671875,0.0,13489.8232421875,1.0,283.1499938964844,298.15301513671875,300.73046875,301.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237316310405731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.732421875,0.0,20.0830135345459,1895.4371337890625,0.0,153.81053161621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689920,300.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.50604248046875,0.9990000128746032,1.0,0.5330957174301147,300.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.50604248046875,0.9990000128746032,1.0,0.5613754391670227,300.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.50604248046875,0.9990000128746032,1.0,0.4146299958229065,300.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.50604248046875,0.9990000128746032,1.0,0.5613754391670227,299.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.50604248046875,0.9990000128746032,1.0,2.662923574447632,299.5059814453125,284.95001220703125,303.8780822753906,297.723388671875,301.3152770996094,300.5667724609375,299.50567626953125,1.0,1.0,0.1991161555051803,0.1991161555051803,1.0,1.0,-5.691894054412842,0.8771932125091553,4.814701080322266,-0.4107303619384765,1.0,0.050000000745058,0.0,295.26397705078125,410.0,10528.8564453125,0.0,13489.8349609375,1.0,283.1499938964844,298.14654541015625,300.7243347167969,301.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238278329372406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.91455078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.96017456054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17689980,300.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985656738281,0.9990000128746032,1.0,0.5330961346626282,300.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985656738281,0.9990000128746032,1.0,0.5613759160041809,300.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985656738281,0.9990000128746032,1.0,0.4146303534507751,300.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985656738281,0.9990000128746032,1.0,0.5613759160041809,299.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985656738281,0.9990000128746032,1.0,2.662925720214844,299.4985046386719,284.95001220703125,303.86376953125,297.716796875,301.3069152832031,300.56011962890625,299.4981994628906,1.0,1.0,0.1990613639354705,0.1990613639354705,1.0,1.0,-5.691898822784424,0.8769662976264954,4.814932346343994,-0.4109885990619659,1.0,0.050000000745058,0.0,295.2615051269531,410.0,10523.8291015625,0.0,13489.84375,1.0,283.1499938964844,298.1399230957031,300.7177734375,301.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323927491903305,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.9951171875,0.0,20.0830135345459,1895.4371337890625,0.0,154.11509704589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690040,300.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4909362792969,0.9990000128746032,1.0,0.533096432685852,300.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4909362792969,0.9990000128746032,1.0,0.5613762140274048,300.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4909362792969,0.9990000128746032,1.0,0.4146305620670318,300.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4909362792969,0.9990000128746032,1.0,0.5613762140274048,299.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4909362792969,0.9990000128746032,1.0,2.66292691230774,299.4908752441406,284.95001220703125,303.8489990234375,297.70977783203125,301.2983093261719,300.5533142089844,299.49053955078125,1.0,1.0,0.1990065723657608,0.1990065723657608,1.0,1.0,-5.691901206970215,0.8767388463020325,4.815162658691406,-0.4112372100353241,1.0,0.050000000745058,0.0,295.259765625,410.0,10518.6494140625,0.0,13489.8486328125,1.0,283.1499938964844,298.13311767578125,300.7108154296875,301.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324034035205841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.97900390625,0.0,20.0830135345459,1895.4371337890625,0.0,154.28076171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690100,300.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4830322265625,0.9990000128746032,1.0,0.5330964922904968,300.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4830322265625,0.9990000128746032,1.0,0.5613762736320496,300.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4830322265625,0.9990000128746032,1.0,0.4146306216716766,300.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4830322265625,0.9990000128746032,1.0,0.5613762736320496,299.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4830322265625,0.9990000128746032,1.0,2.662927389144897,299.48297119140625,284.95001220703125,303.833740234375,297.70233154296875,301.2894592285156,300.5463256835937,299.4826354980469,1.0,1.0,0.1989517956972122,0.1989517956972122,1.0,1.0,-5.691902160644531,0.8765109181404114,4.815391540527344,-0.4114758372306824,1.0,0.050000000745058,0.0,295.2587890625,410.0,10513.302734375,0.0,13489.8505859375,1.0,283.1499938964844,298.12615966796875,300.7033996582031,301.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241436779499054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.84912109375,0.0,20.0830135345459,1895.4371337890625,0.0,154.4512176513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
