time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690160,300.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4749450683594,0.9990000128746032,1.0,0.533096432685852,300.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4749450683594,0.9990000128746032,1.0,0.5613762140274048,300.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4749450683594,0.9990000128746032,1.0,0.4146305620670318,300.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4749450683594,0.9990000128746032,1.0,0.5613762140274048,299.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4749450683594,0.9990000128746032,1.0,2.6629271507263184,299.4748840332031,284.95001220703125,303.8180236816406,297.6944580078125,301.2803955078125,300.5391845703125,299.4745483398437,1.0,1.0,0.1989002376794815,0.1989002376794815,1.0,1.0,-5.691901683807373,0.8762950301170349,4.815606594085693,-0.4116917252540588,1.0,0.050000000745058,0.0,295.2586364746094,410.0,10507.8076171875,0.0,13489.8486328125,1.0,283.1499938964844,298.1190185546875,300.6955871582031,301.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242600560188293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.6103515625,0.0,20.0830135345459,1895.4371337890625,0.0,154.6321258544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690220,300.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4666442871094,0.9990000128746032,1.0,0.533096194267273,300.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4666442871094,0.9990000128746032,1.0,0.5613759160041809,300.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4666442871094,0.9990000128746032,1.0,0.4146303534507751,300.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4666442871094,0.9990000128746032,1.0,0.5613759160041809,299.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4666442871094,0.9990000128746032,1.0,2.662925720214844,299.4665832519531,284.95001220703125,303.8017883300781,297.6861572265625,301.2710876464844,300.5318908691406,299.4662170410156,1.0,1.0,0.1988486796617508,0.1988486796617508,1.0,1.0,-5.691898822784424,0.8760794997215271,4.815819263458252,-0.411896139383316,1.0,0.050000000745058,0.0,295.25933837890625,410.0,10502.189453125,0.0,13489.84375,1.0,283.1499938964844,298.1116638183594,300.68731689453125,301.5435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324380487203598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.2529296875,0.0,20.0830135345459,1895.4371337890625,0.0,154.81927490234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690280,300.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.5330957174301147,300.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.5613754391670227,300.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.4146299958229065,300.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.5613754391670227,299.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,2.662923574447632,299.4580993652344,284.95001220703125,303.7850341796875,297.6773986816406,301.2615661621094,300.5245056152344,299.4577331542969,1.0,1.0,0.19879712164402,0.19879712164402,1.0,1.0,-5.691894054412842,0.8758633732795715,4.816030502319336,-0.4120897948741913,1.0,0.050000000745058,0.0,295.2608337402344,410.0,10496.4658203125,0.0,13489.8349609375,1.0,283.1499938964844,298.1041564941406,300.6786193847656,301.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245083391666412,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.78662109375,0.0,20.0830135345459,1895.4371337890625,0.0,155.01795959472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690340,300.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494934082031,0.9990000128746032,1.0,0.5330950617790222,300.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494934082031,0.9990000128746032,1.0,0.5613747835159302,300.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494934082031,0.9990000128746032,1.0,0.4146294891834259,300.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494934082031,0.9990000128746032,1.0,0.5613747835159302,299.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494934082031,0.9990000128746032,1.0,2.6629202365875244,299.44940185546875,284.95001220703125,303.7677917480469,297.6681823730469,301.2518615722656,300.5169982910156,299.44903564453125,1.0,1.0,0.1987455636262893,0.1987455636262893,1.0,1.0,-5.691887378692627,0.875646710395813,4.816240787506104,-0.4122723042964935,1.0,0.050000000745058,0.0,295.2632141113281,410.0,10490.6416015625,0.0,13489.822265625,1.0,283.1499938964844,298.096435546875,300.6694641113281,301.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246394693851471,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.203125,0.0,20.0830135345459,1895.4371337890625,0.0,155.22169494628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690400,300.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4406433105469,0.9990000128746032,1.0,0.5330942273139954,300.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4406433105469,0.9990000128746032,1.0,0.5613738894462585,300.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4406433105469,0.9990000128746032,1.0,0.4146288633346557,300.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4406433105469,0.9990000128746032,1.0,0.5613738894462585,299.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4406433105469,0.9990000128746032,1.0,2.66291618347168,299.4405517578125,284.95001220703125,303.75,297.6584777832031,301.241943359375,300.50946044921875,299.440185546875,1.0,1.0,0.1986940056085586,0.1986940056085586,1.0,1.0,-5.691878318786621,0.8754294514656067,4.816449165344238,-0.4124435186386108,1.0,0.050000000745058,0.0,295.2665100097656,410.0,10484.7109375,0.0,13489.8046875,1.0,283.1499938964844,298.08856201171875,300.65985107421875,301.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247781693935394,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.51513671875,0.0,20.0830135345459,1895.4371337890625,0.0,155.43714904785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690460,300.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.431640625,0.9990000128746032,1.0,0.5330932140350342,300.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.431640625,0.9990000128746032,1.0,0.5613728165626526,300.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.431640625,0.9990000128746032,1.0,0.4146280586719513,300.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.431640625,0.9990000128746032,1.0,0.5613728165626526,299.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.431640625,0.9990000128746032,1.0,2.6629109382629395,299.4315490722656,284.95001220703125,303.7318725585937,297.6488647460937,301.2319030761719,300.5018005371094,299.4311828613281,1.0,1.0,0.1986446529626846,0.1986446529626846,1.0,1.0,-5.691867828369141,0.8752202391624451,4.816647529602051,-0.4125954210758209,1.0,0.050000000745058,0.0,295.2706298828125,410.0,10478.712890625,0.0,13489.7841796875,1.0,283.1499938964844,298.0805053710937,300.6498413085937,301.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324864387512207,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.73046875,0.0,20.0830135345459,1895.4371337890625,0.0,155.57107543945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690520,300.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.42254638671875,0.9990000128746032,1.0,0.5330920219421387,300.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.42254638671875,0.9990000128746032,1.0,0.5613715648651123,300.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.42254638671875,0.9990000128746032,1.0,0.4146271347999573,300.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.42254638671875,0.9990000128746032,1.0,0.5613715648651123,299.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.42254638671875,0.9990000128746032,1.0,2.662904977798462,299.4224548339844,284.95001220703125,303.71356201171875,297.6398010253906,301.22174072265625,300.4940795898437,299.42205810546875,1.0,1.0,0.1985953003168106,0.1985953003168106,1.0,1.0,-5.691855430603027,0.8750110864639282,4.816844463348389,-0.4127373993396759,1.0,0.050000000745058,0.0,295.27545166015625,410.0,10472.69921875,0.0,13489.7607421875,1.0,283.1499938964844,298.07232666015625,300.63995361328125,301.4945068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248385488986969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.919921875,0.0,20.0830135345459,1895.4371337890625,0.0,155.5309295654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690580,300.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.413330078125,0.9990000128746032,1.0,0.5330907106399536,300.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.413330078125,0.9990000128746032,1.0,0.5613701343536377,300.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.413330078125,0.9990000128746032,1.0,0.4146260917186737,300.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.413330078125,0.9990000128746032,1.0,0.5613701343536377,299.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.413330078125,0.9990000128746032,1.0,2.662898302078247,299.41326904296875,284.95001220703125,303.69512939453125,297.63134765625,301.2115173339844,300.4862670898437,299.4128723144531,1.0,1.0,0.1985459476709365,0.1985459476709365,1.0,1.0,-5.69184160232544,0.874801516532898,4.817039966583252,-0.4128704369068146,1.0,0.050000000745058,0.0,295.281005859375,410.0,10466.6513671875,0.0,13489.734375,1.0,283.1499938964844,298.0640563964844,300.6305236816406,301.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247055113315582,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.134765625,0.0,20.0830135345459,1895.4371337890625,0.0,155.3242950439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690640,300.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.404052734375,0.9990000128746032,1.0,0.5330892205238342,300.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.404052734375,0.9990000128746032,1.0,0.5613685846328735,300.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.404052734375,0.9990000128746032,1.0,0.4146249294281006,300.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.404052734375,0.9990000128746032,1.0,0.5613685846328735,299.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.404052734375,0.9990000128746032,1.0,2.662890911102295,299.40399169921875,284.95001220703125,303.6765441894531,297.6234130859375,301.201171875,300.4783935546875,299.403564453125,1.0,1.0,0.1984965950250625,0.1984965950250625,1.0,1.0,-5.691825866699219,0.8745914697647095,4.817234516143799,-0.4129949808120727,1.0,0.050000000745058,0.0,295.2872314453125,410.0,10460.5625,0.0,13489.7041015625,1.0,283.1499938964844,298.0556640625,300.62176513671875,301.47467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244951069355011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4052734375,0.0,20.0830135345459,1895.4371337890625,0.0,154.99737548828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690700,300.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.9990000128746032,1.0,0.5330875515937805,300.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.9990000128746032,1.0,0.561366856098175,300.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.9990000128746032,1.0,0.4146236777305603,300.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.9990000128746032,1.0,0.561366856098175,299.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.9990000128746032,1.0,2.662882804870605,299.3946228027344,284.95001220703125,303.6578369140625,297.6160583496094,301.1907653808594,300.470458984375,299.39422607421875,1.0,1.0,0.1984472274780273,0.1984472274780273,1.0,1.0,-5.691809177398682,0.8743810653686523,4.817428112030029,-0.4131114184856415,1.0,0.050000000745058,0.0,295.2940673828125,410.0,10454.4296875,0.0,13489.671875,1.0,283.1499938964844,298.0472106933594,300.6137390136719,301.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242299556732178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.74853515625,0.0,20.0830135345459,1895.4371337890625,0.0,154.5853271484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690760,300.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.38525390625,0.9990000128746032,1.0,0.533085823059082,300.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.38525390625,0.9990000128746032,1.0,0.561365008354187,300.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.38525390625,0.9990000128746032,1.0,0.4146223068237304,300.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.38525390625,0.9990000128746032,1.0,0.561365008354187,299.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.38525390625,0.9990000128746032,1.0,2.6628739833831787,299.3851928710937,284.95001220703125,303.63897705078125,297.60919189453125,301.18023681640625,300.46246337890625,299.384765625,1.0,1.0,0.1984013020992279,0.1984013020992279,1.0,1.0,-5.691790580749512,0.8741835355758667,4.817606925964356,-0.4132069051265716,1.0,0.050000000745058,0.0,295.301513671875,410.0,10448.2529296875,0.0,13489.63671875,1.0,283.1499938964844,298.0386657714844,300.60650634765625,301.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239388167858124,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.16552734375,0.0,20.0830135345459,1895.4371337890625,0.0,154.13272094726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690820,300.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3757629394531,0.9990000128746032,1.0,0.5330839157104492,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3757629394531,0.9990000128746032,1.0,0.5613630414009094,300.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3757629394531,0.9990000128746032,1.0,0.4146208465099334,300.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3757629394531,0.9990000128746032,1.0,0.5613630414009094,299.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3757629394531,0.9990000128746032,1.0,2.6628646850585938,299.37567138671875,284.95001220703125,303.6199645996094,297.6028747558594,301.169677734375,300.45440673828125,299.375244140625,1.0,1.0,0.1983553767204284,0.1983553767204284,1.0,1.0,-5.691771030426025,0.8739866614341736,4.817784309387207,-0.4132941365242004,1.0,0.050000000745058,0.0,295.3095397949219,410.0,10442.0322265625,0.0,13489.5986328125,1.0,283.1499938964844,298.0300598144531,300.6000061035156,301.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236413896083832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.65234375,0.0,20.0830135345459,1895.4371337890625,0.0,153.670166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690880,300.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3661804199219,0.9990000128746032,1.0,0.5330819487571716,300.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3661804199219,0.9990000128746032,1.0,0.5613609552383423,300.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3661804199219,0.9990000128746032,1.0,0.4146192669868469,300.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3661804199219,0.9990000128746032,1.0,0.5613609552383423,299.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3661804199219,0.9990000128746032,1.0,2.6628546714782715,299.3660888671875,284.95001220703125,303.6008605957031,297.5970153808594,301.15899658203125,300.4462890625,299.3656616210937,1.0,1.0,0.198309451341629,0.198309451341629,1.0,1.0,-5.6917500495910645,0.8737894296646118,4.817960739135742,-0.4133746325969696,1.0,0.050000000745058,0.0,295.3180847167969,410.0,10435.76953125,0.0,13489.55859375,1.0,283.1499938964844,298.0213623046875,300.5941162109375,301.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233474493026733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.1982421875,0.0,20.0830135345459,1895.4371337890625,0.0,153.21290588378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17690940,300.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.35650634765625,0.9990000128746032,1.0,0.5330798029899597,300.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.35650634765625,0.9990000128746032,1.0,0.5613586902618408,300.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.35650634765625,0.9990000128746032,1.0,0.4146176278591156,300.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.35650634765625,0.9990000128746032,1.0,0.5613586902618408,299.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.35650634765625,0.9990000128746032,1.0,2.662844181060791,299.3564453125,284.95001220703125,303.58160400390625,297.5916442871094,301.14825439453125,300.4381103515625,299.35601806640625,1.0,1.0,0.1982635110616684,0.1982635110616684,1.0,1.0,-5.691728115081787,0.8735918402671814,4.818136215209961,-0.4134486317634582,1.0,0.050000000745058,0.0,295.3271484375,410.0,10429.46484375,0.0,13489.5166015625,1.0,283.1499938964844,298.0126037597656,300.5888366699219,301.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230689764022827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.7998046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.77951049804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691000,300.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3468017578125,0.9990000128746032,1.0,0.533077597618103,300.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3468017578125,0.9990000128746032,1.0,0.5613563656806946,300.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3468017578125,0.9990000128746032,1.0,0.4146158993244171,300.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3468017578125,0.9990000128746032,1.0,0.5613563656806946,299.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3468017578125,0.9990000128746032,1.0,2.662832975387573,299.3467102050781,284.95001220703125,303.562255859375,297.5867614746094,301.137451171875,300.4299011230469,299.3462829589844,1.0,1.0,0.1982175856828689,0.1982175856828689,1.0,1.0,-5.691705226898193,0.8733939528465271,4.8183112144470215,-0.4135167002677917,1.0,0.050000000745058,0.0,295.336669921875,410.0,10423.119140625,0.0,13489.47265625,1.0,283.1499938964844,298.0038146972656,300.5840148925781,301.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227988183498382,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.44189453125,0.0,20.0830135345459,1895.4371337890625,0.0,152.35894775390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691060,300.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370056152344,0.9990000128746032,1.0,0.5330752730369568,300.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370056152344,0.9990000128746032,1.0,0.5613539218902588,300.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370056152344,0.9990000128746032,1.0,0.4146141111850738,300.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370056152344,0.9990000128746032,1.0,0.5613539218902588,299.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370056152344,0.9990000128746032,1.0,2.6628215312957764,299.3369140625,284.95001220703125,303.54278564453125,297.5823059082031,301.1265563964844,300.4216003417969,299.33648681640625,1.0,1.0,0.1981730908155441,0.1981730908155441,1.0,1.0,-5.691680908203125,0.873201310634613,4.818479537963867,-0.4135734140872955,1.0,0.050000000745058,0.0,295.3466491699219,410.0,10416.73046875,0.0,13489.42578125,1.0,283.1499938964844,297.99493408203125,300.5797119140625,301.426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225466907024383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.12548828125,0.0,20.0830135345459,1895.4371337890625,0.0,151.96630859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691120,300.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3271484375,0.9990000128746032,1.0,0.5330728888511658,300.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3271484375,0.9990000128746032,1.0,0.5613514184951782,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3271484375,0.9990000128746032,1.0,0.4146122336387634,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3271484375,0.9990000128746032,1.0,0.5613514184951782,299.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3271484375,0.9990000128746032,1.0,2.662809371948242,299.3270874023437,284.95001220703125,303.5232238769531,297.5782775878906,301.1156005859375,300.4132385253906,299.32666015625,1.0,1.0,0.1981285810470581,0.1981285810470581,1.0,1.0,-5.691656112670898,0.8730088472366333,4.818647384643555,-0.4136247932910919,1.0,0.050000000745058,0.0,295.35699462890625,410.0,10410.3056640625,0.0,13489.3779296875,1.0,283.1499938964844,297.9859924316406,300.57574462890625,301.4218139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222966194152832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.83837890625,0.0,20.0830135345459,1895.4371337890625,0.0,151.5767364501953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691180,300.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3172302246094,0.9990000128746032,1.0,0.5330703854560852,300.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3172302246094,0.9990000128746032,1.0,0.5613487958908081,300.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3172302246094,0.9990000128746032,1.0,0.4146102964878082,300.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3172302246094,0.9990000128746032,1.0,0.5613487958908081,299.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3172302246094,0.9990000128746032,1.0,2.662796974182129,299.3171691894531,284.95001220703125,303.5035400390625,297.57470703125,301.1045837402344,300.4048156738281,299.3167419433594,1.0,1.0,0.1980840861797332,0.1980840861797332,1.0,1.0,-5.691630363464356,0.8728160858154297,4.818814277648926,-0.4136711955070495,1.0,0.050000000745058,0.0,295.3677673339844,410.0,10403.83984375,0.0,13489.328125,1.0,283.1499938964844,297.9769897460937,300.5722045898437,301.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220517337322235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.5830078125,0.0,20.0830135345459,1895.4371337890625,0.0,151.19508361816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691240,300.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072814941406,0.9990000128746032,1.0,0.5330678224563599,300.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072814941406,0.9990000128746032,1.0,0.5613461136817932,300.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072814941406,0.9990000128746032,1.0,0.4146083295345306,300.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072814941406,0.9990000128746032,1.0,0.5613461136817932,299.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072814941406,0.9990000128746032,1.0,2.6627843379974365,299.30718994140625,284.95001220703125,303.4837646484375,297.5715026855469,301.093505859375,300.3963623046875,299.3067626953125,1.0,1.0,0.1980395764112472,0.1980395764112472,1.0,1.0,-5.691603660583496,0.8726231455802917,4.8189802169799805,-0.413713276386261,1.0,0.050000000745058,0.0,295.3788452148437,410.0,10397.337890625,0.0,13489.2763671875,1.0,283.1499938964844,297.9679260253906,300.56903076171875,301.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218035697937011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.35595703125,0.0,20.0830135345459,1895.4371337890625,0.0,150.80825805664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691300,300.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972412109375,0.9990000128746032,1.0,0.5330651998519897,300.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972412109375,0.9990000128746032,1.0,0.5613433122634888,300.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972412109375,0.9990000128746032,1.0,0.4146062731742859,300.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972412109375,0.9990000128746032,1.0,0.5613433122634888,299.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972412109375,0.9990000128746032,1.0,2.662770986557007,299.2971496582031,284.95001220703125,303.4638671875,297.5686950683594,301.08233642578125,300.3878479003906,299.2967224121094,1.0,1.0,0.1979950815439224,0.1979950815439224,1.0,1.0,-5.69157600402832,0.8724299669265747,4.819146156311035,-0.4137512445449829,1.0,0.050000000745058,0.0,295.3902587890625,410.0,10390.798828125,0.0,13489.2236328125,1.0,283.1499938964844,297.9588317871094,300.56622314453125,301.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32155841588974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.16015625,0.0,20.0830135345459,1895.4371337890625,0.0,150.42596435546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691360,300.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2871398925781,0.9990000128746032,1.0,0.5330625176429749,300.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2871398925781,0.9990000128746032,1.0,0.5613405108451843,300.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2871398925781,0.9990000128746032,1.0,0.4146041870117187,300.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2871398925781,0.9990000128746032,1.0,0.5613405108451843,299.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2871398925781,0.9990000128746032,1.0,2.662757635116577,299.2870483398437,284.95001220703125,303.44390869140625,297.5662841796875,301.07110595703125,300.3792724609375,299.28662109375,1.0,1.0,0.1979541480541229,0.1979541480541229,1.0,1.0,-5.691547870635986,0.8722505569458008,4.8192973136901855,-0.4137716591358185,1.0,0.050000000745058,0.0,295.4019775390625,410.0,10384.220703125,0.0,13489.169921875,1.0,283.1499938964844,297.9496459960937,300.5638122558594,301.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213135302066803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.9931640625,0.0,20.0830135345459,1895.4371337890625,0.0,150.04393005371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691420,300.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2769775390625,0.9990000128746032,1.0,0.5330597758293152,300.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2769775390625,0.9990000128746032,1.0,0.5613375902175903,300.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2769775390625,0.9990000128746032,1.0,0.4146020412445068,300.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2769775390625,0.9990000128746032,1.0,0.5613375902175903,299.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2769775390625,0.9990000128746032,1.0,2.6627438068389893,299.2768859863281,284.95001220703125,303.42388916015625,297.564208984375,301.059814453125,300.3706359863281,299.2764587402344,1.0,1.0,0.1979132145643234,0.1979132145643234,1.0,1.0,-5.691519260406494,0.8720719218254089,4.81944751739502,-0.4137878715991974,1.0,0.050000000745058,0.0,295.4139404296875,410.0,10377.6083984375,0.0,13489.115234375,1.0,283.1499938964844,297.9404296875,300.5617370605469,301.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321066677570343,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.8525390625,0.0,20.0830135345459,1895.4371337890625,0.0,149.65875244140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691480,300.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26678466796875,0.9990000128746032,1.0,0.5330569744110107,300.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26678466796875,0.9990000128746032,1.0,0.5613346695899963,300.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.26678466796875,0.9990000128746032,1.0,0.4145998656749725,300.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.26678466796875,0.9990000128746032,1.0,0.5613346695899963,299.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.26678466796875,0.9990000128746032,1.0,2.6627299785614014,299.2666931152344,284.95001220703125,303.4037475585937,297.5624694824219,301.0484619140625,300.3619384765625,299.2662353515625,1.0,1.0,0.1978722810745239,0.1978722810745239,1.0,1.0,-5.691490173339844,0.8718931674957275,4.819597244262695,-0.4138013124465942,1.0,0.050000000745058,0.0,295.4261169433594,410.0,10370.962890625,0.0,13489.0595703125,1.0,283.1499938964844,297.93115234375,300.5599975585937,301.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320815771818161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.73681640625,0.0,20.0830135345459,1895.4371337890625,0.0,149.26707458496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691540,300.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2565002441406,0.9990000128746032,1.0,0.5330541133880615,300.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2565002441406,0.9990000128746032,1.0,0.5613316893577576,300.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2565002441406,0.9990000128746032,1.0,0.4145976603031158,300.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2565002441406,0.9990000128746032,1.0,0.5613316893577576,299.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2565002441406,0.9990000128746032,1.0,2.662715673446656,299.25640869140625,284.95001220703125,303.3835754394531,297.56109619140625,301.0370483398437,300.3531799316406,299.2559814453125,1.0,1.0,0.1978313475847244,0.1978313475847244,1.0,1.0,-5.691460609436035,0.8717142939567566,4.819746494293213,-0.4138120710849762,1.0,0.050000000745058,0.0,295.4385070800781,410.0,10364.28125,0.0,13489.001953125,1.0,283.1499938964844,297.9218139648437,300.55859375,301.3995666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32056525349617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.64794921875,0.0,20.0830135345459,1895.4371337890625,0.0,148.87586975097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691600,300.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2461853027344,0.9990000128746032,1.0,0.5330512523651123,300.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2461853027344,0.9990000128746032,1.0,0.561328649520874,300.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2461853027344,0.9990000128746032,1.0,0.4145954251289367,300.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2461853027344,0.9990000128746032,1.0,0.561328649520874,299.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2461853027344,0.9990000128746032,1.0,2.662701368331909,299.24609375,284.95001220703125,303.36328125,297.5599975585937,301.02557373046875,300.3443908691406,299.24566650390625,1.0,1.0,0.1977904140949249,0.1977904140949249,1.0,1.0,-5.691430568695068,0.8715353012084961,4.819895267486572,-0.4138208329677582,1.0,0.050000000745058,0.0,295.4510498046875,410.0,10357.568359375,0.0,13488.9443359375,1.0,283.1499938964844,297.9124450683594,300.5574951171875,301.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203139007091522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.58251953125,0.0,20.0830135345459,1895.4371337890625,0.0,148.48318481445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691660,300.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2358093261719,0.9990000128746032,1.0,0.5330483317375183,300.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2358093261719,0.9990000128746032,1.0,0.5613255500793457,300.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2358093261719,0.9990000128746032,1.0,0.4145931601524353,300.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2358093261719,0.9990000128746032,1.0,0.5613255500793457,299.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2358093261719,0.9990000128746032,1.0,2.662686824798584,299.2357177734375,284.95001220703125,303.34295654296875,297.5592346191406,301.0140686035156,300.33551025390625,299.2352905273437,1.0,1.0,0.1977502703666687,0.1977502703666687,1.0,1.0,-5.691400527954102,0.8713592886924744,4.820041179656982,-0.4138246774673462,1.0,0.050000000745058,0.0,295.4637451171875,410.0,10350.8251953125,0.0,13488.88671875,1.0,283.1499938964844,297.90301513671875,300.5567321777344,301.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200618028640747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.54052734375,0.0,20.0830135345459,1895.4371337890625,0.0,148.08920288085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691720,300.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.22540283203125,0.9990000128746032,1.0,0.5330454111099243,300.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.22540283203125,0.9990000128746032,1.0,0.5613225102424622,300.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.22540283203125,0.9990000128746032,1.0,0.4145908653736114,300.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.22540283203125,0.9990000128746032,1.0,0.5613225102424622,299.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.22540283203125,0.9990000128746032,1.0,2.662672281265259,299.2253112792969,284.95001220703125,303.32257080078125,297.5587463378906,301.0024719238281,300.3266296386719,299.224853515625,1.0,1.0,0.1977101266384124,0.1977101266384124,1.0,1.0,-5.691370010375977,0.871183454990387,4.820186614990234,-0.4138269424438476,1.0,0.050000000745058,0.0,295.4765319824219,410.0,10344.052734375,0.0,13488.828125,1.0,283.1499938964844,297.8935241699219,300.55621337890625,301.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198080956935882,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.5185546875,0.0,20.0830135345459,1895.4371337890625,0.0,147.69261169433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691780,300.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2149353027344,0.9990000128746032,1.0,0.5330424308776855,300.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2149353027344,0.9990000128746032,1.0,0.5613193511962891,300.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2149353027344,0.9990000128746032,1.0,0.4145885705947876,300.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2149353027344,0.9990000128746032,1.0,0.5613193511962891,299.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2149353027344,0.9990000128746032,1.0,2.6626574993133545,299.21484375,284.95001220703125,303.3021240234375,297.5585021972656,300.9908447265625,300.3176574707031,299.2143859863281,1.0,1.0,0.1976699978113174,0.1976699978113174,1.0,1.0,-5.691339015960693,0.8710075616836548,4.820331573486328,-0.4138280749320984,1.0,0.050000000745058,0.0,295.4894104003906,410.0,10337.248046875,0.0,13488.7685546875,1.0,283.1499938964844,297.8840026855469,300.5559997558594,301.3941955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195570111274719,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5185546875,0.0,20.0830135345459,1895.4371337890625,0.0,147.29991149902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691840,300.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.20440673828125,0.9990000128746032,1.0,0.5330395102500916,300.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.20440673828125,0.9990000128746032,1.0,0.5613162517547607,300.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.20440673828125,0.9990000128746032,1.0,0.4145862758159637,300.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.20440673828125,0.9990000128746032,1.0,0.5613162517547607,299.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.20440673828125,0.9990000128746032,1.0,2.66264271736145,299.2043151855469,284.95001220703125,303.2816162109375,297.5585632324219,300.9791564941406,300.3086242675781,299.2038879394531,1.0,1.0,0.1976298540830612,0.1976298540830612,1.0,1.0,-5.691308498382568,0.8708316087722778,4.820476531982422,-0.4138284921646118,1.0,0.050000000745058,0.0,295.5023498535156,410.0,10330.4111328125,0.0,13488.7099609375,1.0,283.1499938964844,297.8744201660156,300.5560607910156,301.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193071484565735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.53662109375,0.0,20.0830135345459,1895.4371337890625,0.0,146.9089813232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691900,300.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.19384765625,0.9990000128746032,1.0,0.5330365300178528,300.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.19384765625,0.9990000128746032,1.0,0.5613131523132324,300.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.19384765625,0.9990000128746032,1.0,0.4145839512348175,300.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19384765625,0.9990000128746032,1.0,0.5613131523132324,299.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.19384765625,0.9990000128746032,1.0,2.662627935409546,299.1937561035156,284.95001220703125,303.2610778808594,297.558837890625,300.9674072265625,300.299560546875,299.1932983398437,1.0,1.0,0.197589710354805,0.197589710354805,1.0,1.0,-5.691277503967285,0.8706557154655457,4.820621490478516,-0.4138285219669342,1.0,0.050000000745058,0.0,295.51531982421875,410.0,10323.5458984375,0.0,13488.650390625,1.0,283.1499938964844,297.86480712890625,300.55633544921875,301.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190591931343078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.5712890625,0.0,20.0830135345459,1895.4371337890625,0.0,146.5209197998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17691960,300.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1832580566406,0.9990000128746032,1.0,0.533033549785614,300.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1832580566406,0.9990000128746032,1.0,0.5613099932670593,300.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1832580566406,0.9990000128746032,1.0,0.4145816564559936,300.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1832580566406,0.9990000128746032,1.0,0.5613099932670593,299.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1832580566406,0.9990000128746032,1.0,2.6626129150390625,299.18316650390625,284.95001220703125,303.2405090332031,297.559326171875,300.95562744140625,300.2904357910156,299.1827087402344,1.0,1.0,0.1975537985563278,0.1975537985563278,1.0,1.0,-5.691246509552002,0.8704962730407715,4.820750236511231,-0.4138120412826538,1.0,0.050000000745058,0.0,295.5283203125,410.0,10316.658203125,0.0,13488.5908203125,1.0,283.1499938964844,297.85516357421875,300.5568542480469,301.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188116252422333,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.6201171875,0.0,20.0830135345459,1895.4371337890625,0.0,146.13327026367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692020,300.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.172607421875,0.9990000128746032,1.0,0.53303062915802,300.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.172607421875,0.9990000128746032,1.0,0.561306893825531,300.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.172607421875,0.9990000128746032,1.0,0.4145793616771698,300.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.172607421875,0.9990000128746032,1.0,0.561306893825531,299.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.172607421875,0.9990000128746032,1.0,2.662598133087158,299.1725158691406,284.95001220703125,303.2198791503906,297.56005859375,300.9437866210937,300.28125,299.17205810546875,1.0,1.0,0.1975179016590118,0.1975179016590118,1.0,1.0,-5.691215515136719,0.8703380227088928,4.820877552032471,-0.4137946367263794,1.0,0.050000000745058,0.0,295.541259765625,410.0,10309.748046875,0.0,13488.53125,1.0,283.1499938964844,297.845458984375,300.5575866699219,301.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185673058032989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.68408203125,0.0,20.0830135345459,1895.4371337890625,0.0,145.75057983398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692080,300.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.16192626953125,0.9990000128746032,1.0,0.5330276489257812,300.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.16192626953125,0.9990000128746032,1.0,0.5613037943840027,300.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.16192626953125,0.9990000128746032,1.0,0.4145770668983459,300.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.16192626953125,0.9990000128746032,1.0,0.5613037943840027,299.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.16192626953125,0.9990000128746032,1.0,2.662583589553833,299.1618347167969,284.95001220703125,303.19921875,297.5609741210937,300.93194580078125,300.2720642089844,299.161376953125,1.0,1.0,0.1974819898605346,0.1974819898605346,1.0,1.0,-5.691184997558594,0.8701798319816589,4.821005344390869,-0.4137778282165527,1.0,0.050000000745058,0.0,295.55419921875,410.0,10302.8251953125,0.0,13488.47265625,1.0,283.1499938964844,297.8357238769531,300.5585327148437,301.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183239996433258,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.76123046875,0.0,20.0830135345459,1895.4371337890625,0.0,145.36929321289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
