time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692140,300.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1512145996094,0.9990000128746032,1.0,0.5330247282981873,300.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1512145996094,0.9990000128746032,1.0,0.5613006949424744,300.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1512145996094,0.9990000128746032,1.0,0.4145747721195221,300.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1512145996094,0.9990000128746032,1.0,0.5613006949424744,299.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1512145996094,0.9990000128746032,1.0,2.6625688076019287,299.151123046875,284.95001220703125,303.1785583496094,297.56207275390625,300.9200439453125,300.2628173828125,299.1506652832031,1.0,1.0,0.1974460929632187,0.1974460929632187,1.0,1.0,-5.691154479980469,0.8700217008590698,4.821132659912109,-0.4137619137763977,1.0,0.050000000745058,0.0,295.5670471191406,410.0,10295.8916015625,0.0,13488.4140625,1.0,283.1499938964844,297.8259582519531,300.5596618652344,301.3938293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180822730064392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8515625,0.0,20.0830135345459,1895.4371337890625,0.0,144.9904022216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692200,300.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.5330218076705933,300.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.5612976551055908,300.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.4145725071430206,300.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.5612976551055908,299.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,2.6625542640686035,299.140380859375,284.95001220703125,303.1578674316406,297.5633544921875,300.9081420898437,300.2535705566406,299.1399230957031,1.0,1.0,0.1974101960659027,0.1974101960659027,1.0,1.0,-5.691123962402344,0.8698635697364807,4.821260452270508,-0.4137471616268158,1.0,0.050000000745058,0.0,295.5798034667969,410.0,10288.94921875,0.0,13488.35546875,1.0,283.1499938964844,297.816162109375,300.5609436035156,301.3945007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178412318229675,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.955078125,0.0,20.0830135345459,1895.4371337890625,0.0,144.61236572265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692260,300.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1297302246094,0.9990000128746032,1.0,0.533018946647644,300.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1297302246094,0.9990000128746032,1.0,0.5612946152687073,300.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1297302246094,0.9990000128746032,1.0,0.4145702719688415,300.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1297302246094,0.9990000128746032,1.0,0.5612946152687073,299.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1297302246094,0.9990000128746032,1.0,2.6625399589538574,299.129638671875,284.95001220703125,303.1371459960937,297.5647888183594,300.89617919921875,300.2442626953125,299.1291809082031,1.0,1.0,0.1973734200000763,0.1973734200000763,1.0,1.0,-5.691093921661377,0.8697022199630737,4.821391582489014,-0.4137373268604278,1.0,0.050000000745058,0.0,295.5924377441406,410.0,10281.9931640625,0.0,13488.2978515625,1.0,283.1499938964844,297.8063659667969,300.5624084472656,301.39532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176060914993286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.07275390625,0.0,20.0830135345459,1895.4371337890625,0.0,144.24349975585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692320,300.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.11895751953125,0.9990000128746032,1.0,0.5330160856246948,300.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.11895751953125,0.9990000128746032,1.0,0.5612915754318237,300.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.11895751953125,0.9990000128746032,1.0,0.4145680367946625,299.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.11895751953125,0.9990000128746032,1.0,0.5612915754318237,299.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.11895751953125,0.9990000128746032,1.0,2.662525653839112,299.1188659667969,284.95001220703125,303.11639404296875,297.5663757324219,300.8842163085937,300.2349548339844,299.1183776855469,1.0,1.0,0.1973366439342498,0.1973366439342498,1.0,1.0,-5.691064357757568,0.8695406913757324,4.821523666381836,-0.4137294590473175,1.0,0.050000000745058,0.0,295.6049194335937,410.0,10275.015625,0.0,13488.240234375,1.0,283.1499938964844,297.7965087890625,300.56402587890625,301.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317373126745224,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.19970703125,0.0,20.0830135345459,1895.4371337890625,0.0,143.87782287597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692380,300.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1081237792969,0.9990000128746032,1.0,0.5330132246017456,300.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1081237792969,0.9990000128746032,1.0,0.561288595199585,300.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1081237792969,0.9990000128746032,1.0,0.4145658612251282,299.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1081237792969,0.9990000128746032,1.0,0.561288595199585,299.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1081237792969,0.9990000128746032,1.0,2.6625115871429443,299.1080322265625,284.95001220703125,303.0956726074219,297.5680847167969,300.8721923828125,300.2255554199219,299.1075744628906,1.0,1.0,0.1972998678684234,0.1972998678684234,1.0,1.0,-5.69103479385376,0.8693792819976807,4.821655750274658,-0.4137236475944519,1.0,0.050000000745058,0.0,295.61724853515625,410.0,10268.0107421875,0.0,13488.18359375,1.0,283.1499938964844,297.7866516113281,300.5657653808594,301.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317142903804779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.33447265625,0.0,20.0830135345459,1895.4371337890625,0.0,143.51638793945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692440,300.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0972900390625,0.9990000128746032,1.0,0.5330104827880859,300.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0972900390625,0.9990000128746032,1.0,0.561285674571991,300.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0972900390625,0.9990000128746032,1.0,0.4145636856555938,299.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0972900390625,0.9990000128746032,1.0,0.561285674571991,299.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0972900390625,0.9990000128746032,1.0,2.6624975204467773,299.0971984863281,284.95001220703125,303.0749206542969,297.5699157714844,300.8601379394531,300.21612548828125,299.0967102050781,1.0,1.0,0.197263091802597,0.197263091802597,1.0,1.0,-5.691005706787109,0.8692180514335632,4.8217878341674805,-0.4137201011180877,1.0,0.050000000745058,0.0,295.6294250488281,410.0,10260.9814453125,0.0,13488.1279296875,1.0,283.1499938964844,297.7767639160156,300.567626953125,301.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169142603874206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.47412109375,0.0,20.0830135345459,1895.4371337890625,0.0,143.1572265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692500,300.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0863952636719,0.9990000128746032,1.0,0.5330077409744263,300.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0863952636719,0.9990000128746032,1.0,0.5612828135490417,300.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0863952636719,0.9990000128746032,1.0,0.4145615696907043,299.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0863952636719,0.9990000128746032,1.0,0.5612828135490417,299.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0863952636719,0.9990000128746032,1.0,2.662483930587769,299.0863037109375,284.95001220703125,303.0541687011719,297.57183837890625,300.8480529785156,300.2066345214844,299.0858459472656,1.0,1.0,0.1972263157367706,0.1972263157367706,1.0,1.0,-5.690977573394775,0.8690568804740906,4.821920394897461,-0.4137191474437713,1.0,0.050000000745058,0.0,295.641357421875,410.0,10253.923828125,0.0,13488.0732421875,1.0,283.1499938964844,297.7668151855469,300.569580078125,301.4000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166911900043487,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6171875,0.0,20.0830135345459,1895.4371337890625,0.0,142.8067169189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692560,300.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0754699707031,0.9990000128746032,1.0,0.5330050587654114,300.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0754699707031,0.9990000128746032,1.0,0.5612799525260925,300.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0754699707031,0.9990000128746032,1.0,0.4145594835281372,299.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0754699707031,0.9990000128746032,1.0,0.5612799525260925,299.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0754699707031,0.9990000128746032,1.0,2.662470579147339,299.07537841796875,284.95001220703125,303.033447265625,297.5738525390625,300.8359069824219,300.19708251953125,299.0749206542969,1.0,1.0,0.1971937716007232,0.1971937716007232,1.0,1.0,-5.690949440002441,0.868912398815155,4.822037220001221,-0.4137045741081238,1.0,0.050000000745058,0.0,295.6531066894531,410.0,10246.8525390625,0.0,13488.01953125,1.0,283.1499938964844,297.7568664550781,300.5716552734375,301.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164712190628052,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.76123046875,0.0,20.0830135345459,1895.4371337890625,0.0,142.46092224121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692620,300.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0645446777344,0.9990000128746032,1.0,0.5330024361610413,300.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0645446777344,0.9990000128746032,1.0,0.5612772107124329,300.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0645446777344,0.9990000128746032,1.0,0.4145574271678924,299.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0645446777344,0.9990000128746032,1.0,0.5612772107124329,299.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0645446777344,0.9990000128746032,1.0,2.6624574661254883,299.064453125,284.95001220703125,303.0127258300781,297.5759582519531,300.8237609863281,300.1875305175781,299.06396484375,1.0,1.0,0.1971612274646759,0.1971612274646759,1.0,1.0,-5.690922260284424,0.8687692284584045,4.822153091430664,-0.413691908121109,1.0,0.050000000745058,0.0,295.66461181640625,410.0,10239.775390625,0.0,13487.966796875,1.0,283.1499938964844,297.74688720703125,300.5737609863281,301.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316254198551178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.90576171875,0.0,20.0830135345459,1895.4371337890625,0.0,142.11968994140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692680,300.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0535888671875,0.9990000128746032,1.0,0.5329998135566711,300.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0535888671875,0.9990000128746032,1.0,0.561274528503418,300.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0535888671875,0.9990000128746032,1.0,0.4145554304122925,299.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0535888671875,0.9990000128746032,1.0,0.561274528503418,299.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0535888671875,0.9990000128746032,1.0,2.662444591522217,299.0534973144531,284.95001220703125,302.99200439453125,297.578125,300.8116149902344,300.17791748046875,299.0530090332031,1.0,1.0,0.1971286833286285,0.1971286833286285,1.0,1.0,-5.690895080566406,0.8686262369155884,4.822268962860107,-0.4136824607849121,1.0,0.050000000745058,0.0,295.6758728027344,410.0,10232.693359375,0.0,13487.916015625,1.0,283.1499938964844,297.73687744140625,300.5759582519531,301.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160399198532104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.05078125,0.0,20.0830135345459,1895.4371337890625,0.0,141.7825927734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692740,300.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0426025390625,0.9990000128746032,1.0,0.5329973101615906,300.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0426025390625,0.9990000128746032,1.0,0.5612718462944031,300.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0426025390625,0.9990000128746032,1.0,0.4145534932613373,299.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0426025390625,0.9990000128746032,1.0,0.5612718462944031,299.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0426025390625,0.9990000128746032,1.0,2.6624319553375244,299.0425109863281,284.95001220703125,302.9713134765625,297.5803527832031,300.7994384765625,300.1683044433594,299.04205322265625,1.0,1.0,0.1970961391925811,0.1970961391925811,1.0,1.0,-5.690869331359863,0.8684834241867065,4.822385787963867,-0.4136765599250793,1.0,0.050000000745058,0.0,295.68682861328125,410.0,10225.609375,0.0,13487.865234375,1.0,283.1499938964844,297.7268371582031,300.5782165527344,301.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158289790153503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.1962890625,0.0,20.0830135345459,1895.4371337890625,0.0,141.45062255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692800,300.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0316162109375,0.9990000128746032,1.0,0.5329948663711548,300.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0316162109375,0.9990000128746032,1.0,0.5612692832946777,300.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0316162109375,0.9990000128746032,1.0,0.4145515859127044,299.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0316162109375,0.9990000128746032,1.0,0.5612692832946777,299.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0316162109375,0.9990000128746032,1.0,2.6624197959899902,299.0315246582031,284.95001220703125,302.9506530761719,297.58258056640625,300.7872314453125,300.1586303710937,299.03106689453125,1.0,1.0,0.1970635950565338,0.1970635950565338,1.0,1.0,-5.69084358215332,0.868340790271759,4.822503089904785,-0.4136742651462555,1.0,0.050000000745058,0.0,295.6975402832031,410.0,10218.5224609375,0.0,13487.81640625,1.0,283.1499938964844,297.716796875,300.5805053710937,301.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156205415725708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.3427734375,0.0,20.0830135345459,1895.4371337890625,0.0,141.12246704101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692860,300.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0206298828125,0.9990000128746032,1.0,0.5329925417900085,300.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0206298828125,0.9990000128746032,1.0,0.5612667798995972,300.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0206298828125,0.9990000128746032,1.0,0.4145497381687164,299.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0206298828125,0.9990000128746032,1.0,0.5612667798995972,299.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0206298828125,0.9990000128746032,1.0,2.662407875061035,299.0205383300781,284.95001220703125,302.9300231933594,297.5848693847656,300.7750244140625,300.1489562988281,299.02008056640625,1.0,1.0,0.1970313638448715,0.1970313638448715,1.0,1.0,-5.690818786621094,0.8681996464729309,4.822619438171387,-0.4136748909950256,1.0,0.050000000745058,0.0,295.7078857421875,410.0,10211.4326171875,0.0,13487.7685546875,1.0,283.1499938964844,297.7067565917969,300.5827941894531,301.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315416544675827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.48876953125,0.0,20.0830135345459,1895.4371337890625,0.0,140.80120849609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692920,300.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.5329902172088623,300.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.5612643361091614,300.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.4145479500293731,299.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.5612643361091614,299.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,2.6623964309692383,299.0095520019531,284.95001220703125,302.909423828125,297.587158203125,300.7628173828125,300.1392822265625,299.0090637207031,1.0,1.0,0.1969991326332092,0.1969991326332092,1.0,1.0,-5.690794944763184,0.8680588006973267,4.8227362632751465,-0.4136792719364166,1.0,0.050000000745058,0.0,295.71795654296875,410.0,10204.341796875,0.0,13487.72265625,1.0,283.1499938964844,297.6966857910156,300.58514404296875,301.4114990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152160048484802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6337890625,0.0,20.0830135345459,1895.4371337890625,0.0,140.4852294921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17692980,300.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9986267089844,0.9990000128746032,1.0,0.5329879522323608,300.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9986267089844,0.9990000128746032,1.0,0.5612620115280151,300.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9986267089844,0.9990000128746032,1.0,0.4145461916923523,299.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9986267089844,0.9990000128746032,1.0,0.5612620115280151,299.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9986267089844,0.9990000128746032,1.0,2.6623852252960205,298.99853515625,284.95001220703125,302.8888854980469,297.5894470214844,300.7506103515625,300.1295471191406,298.9980773925781,1.0,1.0,0.1969669014215469,0.1969669014215469,1.0,1.0,-5.690771579742432,0.8679181337356567,4.8228535652160645,-0.4136880338191986,1.0,0.050000000745058,0.0,295.7276916503906,410.0,10197.2470703125,0.0,13487.677734375,1.0,283.1499938964844,297.6866149902344,300.58746337890625,301.41326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150204122066498,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.77587890625,0.0,20.0830135345459,1895.4371337890625,0.0,140.17697143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693040,300.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876403808594,0.9990000128746032,1.0,0.5329858064651489,300.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876403808594,0.9990000128746032,1.0,0.5612597465515137,300.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876403808594,0.9990000128746032,1.0,0.4145445227622986,299.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876403808594,0.9990000128746032,1.0,0.5612597465515137,299.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876403808594,0.9990000128746032,1.0,2.662374496459961,298.987548828125,284.95001220703125,302.86834716796875,297.5917358398437,300.7384033203125,300.11981201171875,298.987060546875,1.0,1.0,0.1969346851110458,0.1969346851110458,1.0,1.0,-5.690749168395996,0.8677777647972107,4.822971343994141,-0.4137012660503387,1.0,0.050000000745058,0.0,295.737060546875,410.0,10190.1513671875,0.0,13487.634765625,1.0,283.1499938964844,297.6765441894531,300.5897827148437,301.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314828872680664,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.9150390625,0.0,20.0830135345459,1895.4371337890625,0.0,139.87496948242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693100,300.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.97662353515625,0.9990000128746032,1.0,0.5329837799072266,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.97662353515625,0.9990000128746032,1.0,0.561257541179657,300.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.97662353515625,0.9990000128746032,1.0,0.4145429134368896,299.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.97662353515625,0.9990000128746032,1.0,0.561257541179657,299.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.97662353515625,0.9990000128746032,1.0,2.66236424446106,298.9765319824219,284.95001220703125,302.847900390625,297.5939636230469,300.7261657714844,300.11004638671875,298.9760437011719,1.0,1.0,0.1969024538993835,0.1969024538993835,1.0,1.0,-5.690727710723877,0.8676376342773438,4.823090076446533,-0.4137192070484161,1.0,0.050000000745058,0.0,295.7460632324219,410.0,10183.0517578125,0.0,13487.59375,1.0,283.1499938964844,297.6664733886719,300.5920715332031,301.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146423101425171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.04833984375,0.0,20.0830135345459,1895.4371337890625,0.0,139.58071899414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693160,299.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9656066894531,0.9990000128746032,1.0,0.5329817533493042,300.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9656066894531,0.9990000128746032,1.0,0.5612554550170898,300.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9656066894531,0.9990000128746032,1.0,0.4145413637161255,299.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9656066894531,0.9990000128746032,1.0,0.5612554550170898,299.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9656066894531,0.9990000128746032,1.0,2.6623542308807373,298.96551513671875,284.95001220703125,302.8274841308594,297.59619140625,300.71392822265625,300.1002502441406,298.96502685546875,1.0,1.0,0.1968724876642227,0.1968724876642227,1.0,1.0,-5.690707206726074,0.8675066232681274,4.823200225830078,-0.4137331545352936,1.0,0.050000000745058,0.0,295.7546691894531,410.0,10175.9462890625,0.0,13487.5537109375,1.0,283.1499938964844,297.6564025878906,300.5943298339844,301.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144601285457611,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1748046875,0.0,20.0830135345459,1895.4371337890625,0.0,139.2932891845703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693220,299.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.95458984375,0.9990000128746032,1.0,0.5329798460006714,300.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.95458984375,0.9990000128746032,1.0,0.5612534880638123,300.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.95458984375,0.9990000128746032,1.0,0.4145399034023285,299.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.95458984375,0.9990000128746032,1.0,0.5612534880638123,299.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.95458984375,0.9990000128746032,1.0,2.6623449325561523,298.9544677734375,284.95001220703125,302.80712890625,297.59832763671875,300.7016906738281,300.0904235839844,298.9540100097656,1.0,1.0,0.196842536330223,0.196842536330223,1.0,1.0,-5.69068717956543,0.8673765063285828,4.823310852050781,-0.4137513637542724,1.0,0.050000000745058,0.0,295.7629089355469,410.0,10168.83984375,0.0,13487.515625,1.0,283.1499938964844,297.64630126953125,300.5965270996094,301.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142824470996856,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.29345703125,0.0,20.0830135345459,1895.4371337890625,0.0,139.0128631591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693280,299.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.94354248046875,0.9990000128746032,1.0,0.5329780578613281,300.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94354248046875,0.9990000128746032,1.0,0.5612515807151794,300.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.94354248046875,0.9990000128746032,1.0,0.4145385026931762,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94354248046875,0.9990000128746032,1.0,0.5612515807151794,299.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94354248046875,0.9990000128746032,1.0,2.6623358726501465,298.9434509277344,284.95001220703125,302.7868347167969,297.6004333496094,300.689453125,300.08056640625,298.9429626464844,1.0,1.0,0.1968125849962234,0.1968125849962234,1.0,1.0,-5.69066858291626,0.8672466278076172,4.823421955108643,-0.4137748777866363,1.0,0.050000000745058,0.0,295.770751953125,410.0,10161.7275390625,0.0,13487.4794921875,1.0,283.1499938964844,297.6361999511719,300.5986633300781,301.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141091167926788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.40234375,0.0,20.0830135345459,1895.4371337890625,0.0,138.7391815185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693340,299.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9324951171875,0.9990000128746032,1.0,0.5329763293266296,300.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9324951171875,0.9990000128746032,1.0,0.5612497329711914,300.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9324951171875,0.9990000128746032,1.0,0.4145371615886688,299.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9324951171875,0.9990000128746032,1.0,0.5612497329711914,299.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9324951171875,0.9990000128746032,1.0,2.662327289581299,298.9324035644531,284.95001220703125,302.7666320800781,297.6024780273437,300.6772155761719,300.0706787109375,298.93194580078125,1.0,1.0,0.1967826336622238,0.1967826336622238,1.0,1.0,-5.690650463104248,0.8671170473098755,4.823533535003662,-0.4138032495975494,1.0,0.050000000745058,0.0,295.7781982421875,410.0,10154.615234375,0.0,13487.4453125,1.0,283.1499938964844,297.6260986328125,300.6007385253906,301.42333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139408230781555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.50048828125,0.0,20.0830135345459,1895.4371337890625,0.0,138.47337341308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693400,299.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9214782714844,0.9990000128746032,1.0,0.5329747200012207,300.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9214782714844,0.9990000128746032,1.0,0.5612480640411377,300.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9214782714844,0.9990000128746032,1.0,0.4145359098911285,299.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9214782714844,0.9990000128746032,1.0,0.5612480640411377,299.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9214782714844,0.9990000128746032,1.0,2.6623191833496094,298.92138671875,284.95001220703125,302.7464599609375,297.6044006347656,300.6649475097656,300.0607604980469,298.9208984375,1.0,1.0,0.196752667427063,0.196752667427063,1.0,1.0,-5.690633773803711,0.8669877648353577,4.823646068572998,-0.4138372540473938,1.0,0.050000000745058,0.0,295.7851867675781,410.0,10147.5029296875,0.0,13487.4130859375,1.0,283.1499938964844,297.6159973144531,300.60272216796875,301.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137774467468261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.58740234375,0.0,20.0830135345459,1895.4371337890625,0.0,138.21530151367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693460,299.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9104309082031,0.9990000128746032,1.0,0.5329732298851013,299.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9104309082031,0.9990000128746032,1.0,0.5612464547157288,300.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9104309082031,0.9990000128746032,1.0,0.414534717798233,299.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9104309082031,0.9990000128746032,1.0,0.5612464547157288,299.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9104309082031,0.9990000128746032,1.0,2.662311553955078,298.91033935546875,284.95001220703125,302.7264099121094,297.6062316894531,300.6527099609375,300.0508117675781,298.90985107421875,1.0,1.0,0.1967233568429947,0.1967233568429947,1.0,1.0,-5.690617561340332,0.8668613433837891,4.823756694793701,-0.4138743877410888,1.0,0.050000000745058,0.0,295.7917785644531,410.0,10140.3896484375,0.0,13487.3818359375,1.0,283.1499938964844,297.6058959960937,300.6046142578125,301.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136191666126251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.66015625,0.0,20.0830135345459,1895.4371337890625,0.0,137.9651641845703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693520,299.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8993835449219,0.9990000128746032,1.0,0.5329717993736267,299.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8993835449219,0.9990000128746032,1.0,0.5612449645996094,300.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8993835449219,0.9990000128746032,1.0,0.4145336151123047,299.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8993835449219,0.9990000128746032,1.0,0.5612449645996094,299.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8993835449219,0.9990000128746032,1.0,2.662304401397705,298.8992919921875,284.95001220703125,302.7063903808594,297.60797119140625,300.64044189453125,300.0408630371094,298.8988342285156,1.0,1.0,0.1966940611600875,0.1966940611600875,1.0,1.0,-5.690602779388428,0.8667353391647339,4.8238677978515625,-0.4139170348644256,1.0,0.050000000745058,0.0,295.7978820800781,410.0,10133.2763671875,0.0,13487.353515625,1.0,283.1499938964844,297.59576416015625,300.6063842773437,301.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134659230709076,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.71875,0.0,20.0830135345459,1895.4371337890625,0.0,137.72286987304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693580,299.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.88836669921875,0.9990000128746032,1.0,0.5329704284667969,299.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88836669921875,0.9990000128746032,1.0,0.5612435340881348,300.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.88836669921875,0.9990000128746032,1.0,0.4145325720310211,299.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.88836669921875,0.9990000128746032,1.0,0.5612435340881348,299.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88836669921875,0.9990000128746032,1.0,2.6622977256774902,298.8882751464844,284.95001220703125,302.6864929199219,297.60955810546875,300.6282043457031,300.0308532714844,298.8877868652344,1.0,1.0,0.1966647505760193,0.1966647505760193,1.0,1.0,-5.69058895111084,0.8666096925735474,4.823979377746582,-0.4139653146266937,1.0,0.050000000745058,0.0,295.8035583496094,410.0,10126.166015625,0.0,13487.3271484375,1.0,283.1499938964844,297.5856628417969,300.6080627441406,301.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133182525634765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.7626953125,0.0,20.0830135345459,1895.4371337890625,0.0,137.48934936523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693640,299.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8773193359375,0.9990000128746032,1.0,0.5329692363739014,299.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8773193359375,0.9990000128746032,1.0,0.5612422823905945,300.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8773193359375,0.9990000128746032,1.0,0.4145316183567047,299.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8773193359375,0.9990000128746032,1.0,0.5612422823905945,299.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8773193359375,0.9990000128746032,1.0,2.6622917652130127,298.8772277832031,284.95001220703125,302.66668701171875,297.61102294921875,300.6159362792969,300.0208435058594,298.8767395019531,1.0,1.0,0.196635439991951,0.196635439991951,1.0,1.0,-5.690576553344727,0.8664843440055847,4.824091911315918,-0.4140195846557617,1.0,0.050000000745058,0.0,295.8087463378906,410.0,10119.0576171875,0.0,13487.302734375,1.0,283.1499938964844,297.5755615234375,300.6095886230469,301.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131760954856872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.79052734375,0.0,20.0830135345459,1895.4371337890625,0.0,137.26451110839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693700,299.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.86627197265625,0.9990000128746032,1.0,0.5329681038856506,299.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.86627197265625,0.9990000128746032,1.0,0.561241090297699,300.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.86627197265625,0.9990000128746032,1.0,0.4145307540893554,299.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.86627197265625,0.9990000128746032,1.0,0.561241090297699,299.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.86627197265625,0.9990000128746032,1.0,2.6622860431671143,298.8661804199219,284.95001220703125,302.64697265625,297.61236572265625,300.60369873046875,300.0107727050781,298.86572265625,1.0,1.0,0.1966061294078827,0.1966061294078827,1.0,1.0,-5.690564632415772,0.8663593530654907,4.82420539855957,-0.4140802323818207,1.0,0.050000000745058,0.0,295.8134765625,410.0,10111.953125,0.0,13487.2802734375,1.0,283.1499938964844,297.5654296875,300.6109619140625,301.4305114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130389153957367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.79931640625,0.0,20.0830135345459,1895.4371337890625,0.0,137.04747009277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693760,299.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.5329671502113342,299.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.561240017414093,300.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.4145299792289734,299.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,0.561240017414093,299.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8552551269531,0.9990000128746032,1.0,2.662281036376953,298.85516357421875,284.95001220703125,302.6273498535156,297.613525390625,300.5914306640625,300.0007019042969,298.85467529296875,1.0,1.0,0.1965797692537307,0.1965797692537307,1.0,1.0,-5.690554618835449,0.8662461042404175,4.824308395385742,-0.4141354262828827,1.0,0.050000000745058,0.0,295.8177185058594,410.0,10104.8525390625,0.0,13487.2607421875,1.0,283.1499938964844,297.5553283691406,300.6121826171875,301.4312438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129080533981323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.791015625,0.0,20.0830135345459,1895.4371337890625,0.0,136.8403778076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693820,299.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8442077636719,0.9990000128746032,1.0,0.5329662561416626,299.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8442077636719,0.9990000128746032,1.0,0.5612391233444214,300.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8442077636719,0.9990000128746032,1.0,0.4145292937755584,299.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8442077636719,0.9990000128746032,1.0,0.5612391233444214,299.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8442077636719,0.9990000128746032,1.0,2.6622767448425293,298.8441162109375,284.95001220703125,302.6078491210937,297.6145324707031,300.5791931152344,299.9906005859375,298.8436584472656,1.0,1.0,0.1965534090995788,0.1965534090995788,1.0,1.0,-5.690545082092285,0.866133987903595,4.824410915374756,-0.414196252822876,1.0,0.050000000745058,0.0,295.8214416503906,410.0,10097.7568359375,0.0,13487.2431640625,1.0,283.1499938964844,297.54522705078125,300.6132202148437,301.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127829432487488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.7626953125,0.0,20.0830135345459,1895.4371337890625,0.0,136.64231872558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693880,299.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.83319091796875,0.9990000128746032,1.0,0.5329654812812805,299.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.83319091796875,0.9990000128746032,1.0,0.5612382888793945,300.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.83319091796875,0.9990000128746032,1.0,0.4145286977291107,299.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.83319091796875,0.9990000128746032,1.0,0.5612382888793945,299.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.83319091796875,0.9990000128746032,1.0,2.662272930145264,298.8330993652344,284.95001220703125,302.58843994140625,297.6153259277344,300.5669860839844,299.98046875,298.8326416015625,1.0,1.0,0.1965270489454269,0.1965270489454269,1.0,1.0,-5.690536975860596,0.8660222291946411,4.824514865875244,-0.4142635464668274,1.0,0.050000000745058,0.0,295.8246765136719,410.0,10090.6669921875,0.0,13487.2275390625,1.0,283.1499938964844,297.5351257324219,300.6141052246094,301.4322204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126638829708099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.71435546875,0.0,20.0830135345459,1895.4371337890625,0.0,136.4537811279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17693940,299.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222045898437,0.9990000128746032,1.0,0.532964825630188,299.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222045898437,0.9990000128746032,1.0,0.5612375736236572,300.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222045898437,0.9990000128746032,1.0,0.4145281910896301,299.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222045898437,0.9990000128746032,1.0,0.5612375736236572,299.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222045898437,0.9990000128746032,1.0,2.662269592285156,298.8221130371094,284.95001220703125,302.56915283203125,297.615966796875,300.55474853515625,299.9703063964844,298.8216247558594,1.0,1.0,0.196500688791275,0.196500688791275,1.0,1.0,-5.690530300140381,0.8659108877182007,4.824619293212891,-0.4143377542495727,1.0,0.050000000745058,0.0,295.8273620605469,410.0,10083.5888671875,0.0,13487.2138671875,1.0,283.1499938964844,297.5250244140625,300.6147766113281,301.4324645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125508427619934,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.64453125,0.0,20.0830135345459,1895.4371337890625,0.0,136.27471923828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17694000,299.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.81121826171875,0.9990000128746032,0.0,0.532964289188385,299.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.81121826171875,0.9990000128746032,0.0,0.5612370371818542,300.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.81121826171875,0.9990000128746032,0.0,0.4145277738571167,299.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.81121826171875,0.9990000128746032,0.0,0.5612370371818542,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.81121826171875,0.9990000128746032,0.0,2.662266969680786,298.8111267089844,294.1499938964844,302.54998779296875,297.61639404296875,300.5426025390625,299.960205078125,298.8106689453125,0.0,0.0,0.1964743286371231,0.1964743286371231,1.0,1.0,-5.690524578094482,0.8657998442649841,4.8247246742248535,-0.4144186973571777,0.0,0.050000000745058,0.0,295.8295288085937,60.0,10076.568359375,0.0,13487.203125,0.0,283.1499938964844,297.51495361328125,300.6152648925781,301.4324645996094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,299.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2159118652344,0.3806772530078888,0.0,0.0011611888185143,299.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2159118652344,0.3806772530078888,0.0,0.0012227877741679,300.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2159729003906,0.3806772530078888,0.0,0.000903146865312,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2158508300781,0.3806772530078888,0.0,0.0012227877741679,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2157897949219,0.3806772530078888,0.0,0.0058003785088658,299.2181701660156,294.1499938964844,302.5308837890625,297.6170654296875,300.2467956542969,300.0451965332031,296.39678955078125,0.0,0.0,0.1571794599294662,0.1571794599294662,1.0,1.0,-0.0123798549175262,0.0010214947396889,0.0113583598285913,-0.0272976104170084,0.0,0.050000000745058,0.0,-0.0694984272122383,60.0,2385.754150390625,0.0,-1.0449087312736085e-05,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,9.423820301890373e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8793183035633625e-12,4.946862364185733e-12,9.273241433104338e-18,3.5992048230681917e-10,3.5992009372876045e-10,3.884362070699193e-16,0.0,0.0,-0.0,0.0,0.0,2.2669763162519778e-21,1.903061348076249e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
