time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,299.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1864013671875,0.0,0.0,0.0011582312872633,299.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1864013671875,0.0,0.0,0.0012196733150631,300.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1864624023437,0.0,0.0,0.0009008465567603,299.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1863708496094,0.0,0.0,0.0012196733150631,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.186279296875,0.0,0.0,0.0057856049388647,299.1763916015625,294.1499938964844,302.51177978515625,297.618408203125,300.4847106933594,300.3736267089844,295.0840759277344,0.0,0.0,0.1178845912218093,0.1178845912218093,1.0,1.0,-0.0123477717861533,0.0003569403779692,0.011990831233561,-0.0279025789350271,0.0,0.050000000745058,0.0,-0.0695480555295944,60.0,1064.95458984375,0.0,-1.0395305253041442e-05,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3716358627990418e-25,-2.3943678758591167e-25,-3.1933391814347827e-28,-1.2700656236206837e-18,-1.2691630661748116e-18,-9.024859561412476e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,299.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.15838623046875,0.0,0.0,0.0001946694101206,299.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.15838623046875,0.0,0.0,0.0002049962640739,300.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.158447265625,0.0,0.0,0.0001514095347374,299.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1583557128906,0.0,0.0,0.0002049962640739,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1582946777344,0.0,0.0,0.0009724140400066,299.13739013671875,294.1499938964844,302.49267578125,297.62042236328125,300.6128234863281,300.7286376953125,294.61883544921875,0.0,0.0,0.0785897299647331,0.0785897299647331,1.0,1.0,-0.0020754975266754,2.9838760383427143e-05,0.0020456588827073,-0.027130352333188,0.0,0.050000000745058,0.0,-0.0155392037704586,60.0,479.70648193359375,0.0,-2.936430689715053e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.904388540930188e-37,-1.0605463534715576e-36,-2.704974630353367e-37,2.261532312676578e-20,1.8385026154528686e-20,4.230295760546733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,299.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1525573730469,0.0,0.0,0.0001007245446089,300.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1525573730469,0.0,0.0,0.000106067789602,300.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1526184082031,0.0,0.0,7.834131247363985e-05,299.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.15252685546875,0.0,0.0,0.000106067789602,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1524353027344,0.0,0.0,0.0005031399196013,299.1293029785156,294.1499938964844,302.4735717773437,297.6230773925781,300.634765625,301.0899353027344,294.4497985839844,0.0,0.0,0.0392948649823665,0.0392948649823665,1.0,1.0,-0.0010737867560237,1.1128034884677618e-06,0.0010726739419624,-0.0270494930446147,0.0,0.050000000745058,0.0,-0.0102818384766578,60.0,202.4943084716797,0.0,-7.861239481599115e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.941505488737224e-43,-6.530050843753648e-43,-3.797518838320254e-43,-6.5142977398608455e-21,-3.3664019401179537e-21,-3.147895799742893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,300.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.147705078125,0.0,0.0,9.771296754479408e-05,300.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.147705078125,0.0,0.0,0.0001028964616125,300.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.14776611328125,0.0,0.0,7.599897071486339e-05,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1476745605469,0.0,0.0,0.0001028964616125,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1475830078125,0.0,0.0,0.0004880964988842,299.12261962890625,294.1499938964844,302.4544677734375,297.62628173828125,300.65185546875,301.3746643066406,294.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416724253445,1.4634309764005593e-08,0.001041657757014,-0.027030074968934,0.0,0.050000000745058,0.0,-0.010110430419445,60.0,80.26458740234375,0.0,-7.398126911084546e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6679893517016186e-21,-3.3356631734633373e-21,-3.332325976289891e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,300.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1427307128906,0.0,0.0,9.766800212673844e-05,300.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1427307128906,0.0,0.0,0.0001028491096803,300.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1427917480469,0.0,0.0,7.596400246256962e-05,299.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.1427001953125,0.0,0.0,0.0001028491096803,299.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.1426086425781,0.0,0.0,0.0004878719046246,299.1157531738281,294.1499938964844,302.43536376953125,297.63006591796875,300.66845703125,301.59637451171875,294.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411894181743,1.0679192641305237e-08,0.0010411787079647,-0.0270248744636774,0.0,0.050000000745058,0.0,-0.010107004083693,60.0,34.27338790893555,0.0,-7.39126875259899e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670316201071208e-21,-3.3351970765752093e-21,-3.335119124495999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,300.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1375732421875,0.0,0.0,9.766998118720947e-05,300.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.1375732421875,0.0,0.0,0.0001028511906042,300.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1376342773437,0.0,0.0,7.596553768962622e-05,299.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1375427246094,0.0,0.0,0.0001028511906042,299.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.1374816894531,0.0,0.0,0.0004878817708231,299.1086730957031,294.1499938964844,302.416259765625,297.63433837890625,300.6847229003906,301.7680358886719,294.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412068804726,1.068252419855753e-08,0.0010411961702629,-0.027033606544137,0.0,0.050000000745058,0.0,-0.0101086003705859,60.0,16.737642288208008,0.0,-7.391517442556508e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.335185767465272e-21,-3.335184959671705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,300.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1322631835937,0.0,0.0,9.767771553015336e-05,300.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1322937011719,0.0,0.0,0.0001028593396767,300.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1323547363281,0.0,0.0,7.597155490657315e-05,299.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1322631835937,0.0,0.0,0.0001028593396767,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1321716308594,0.0,0.0,0.0004879204207099,299.10137939453125,294.1499938964844,302.39715576171875,297.6390991210937,300.70068359375,301.9005126953125,294.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578041672706,0.0,0.050000000745058,0.0,-0.010113182477653,60.0,9.233942031860352,0.0,-7.392638678993535e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6703711310337606e-21,-3.335185767465272e-21,-3.335185565516881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,300.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1268310546875,0.0,0.0,9.76908122538589e-05,300.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1268310546875,0.0,0.0,0.0001028731276164,300.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1268920898437,0.0,0.0,7.5981741247233e-05,299.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1268005371094,0.0,0.0,0.0001028731276164,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.126708984375,0.0,0.0,0.0004879858461208,299.0938720703125,294.1499938964844,302.3780822753906,297.644287109375,300.71630859375,302.00146484375,294.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.050000000745058,0.0,-0.0101210698485374,60.0,6.955584526062012,0.0,-7.394570644692068e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.335185565516881e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,300.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1212158203125,0.0,0.0,9.770997712621464e-05,300.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1212158203125,0.0,0.0,0.0001028933111228,300.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.12127685546875,0.0,0.0,7.599664968438447e-05,299.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1211853027344,0.0,0.0,0.0001028933111228,299.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1211242675781,0.0,0.0,0.0004880815686192,299.086181640625,294.1499938964844,302.3590087890625,297.64990234375,300.7315979003906,302.0777587890625,294.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.050000000745058,0.0,-0.0101327123120427,60.0,6.070959568023682,0.0,-7.397422763233409e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,300.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.115478515625,0.0,0.0,9.773604688234629e-05,300.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.115478515625,0.0,0.0,0.0001029207633109,300.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.11553955078125,0.0,0.0,7.601692050229758e-05,299.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1154479980469,0.0,0.0,0.0001029207633109,299.578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1153564453125,0.0,0.0,0.0004882117791566,299.07830810546875,294.1499938964844,302.3399353027344,297.6558532714844,300.7466125488281,302.1343078613281,294.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763249846945657e-08,0.0010418861638754,-0.0272449180483818,0.0,0.050000000745058,0.0,-0.0101486183702945,60.0,5.712878704071045,0.0,-7.401320800681789e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,300.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1095886230469,0.0,0.0,9.776992374099792e-05,300.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1095886230469,0.0,0.0,0.0001029564373311,300.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1096496582031,0.0,0.0,7.604327402077615e-05,299.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.10955810546875,0.0,0.0,0.0001029564373311,299.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1094970703125,0.0,0.0,0.0004883810179308,299.0702514648437,294.1499938964844,302.3208923339844,297.66217041015625,300.76129150390625,302.1752319335937,294.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.050000000745058,0.0,-0.0101693542674183,60.0,5.545008659362793,0.0,-7.40640331287068e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,300.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1035461425781,0.0,0.0,9.781261178432032e-05,300.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1035461425781,0.0,0.0,0.0001030013881972,300.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1036071777344,0.0,0.0,7.607647421536967e-05,299.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.103515625,0.0,0.0,0.0001030013881972,299.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1034545898437,0.0,0.0,0.0004885942325927,299.06201171875,294.1499938964844,302.3018493652344,297.6687927246094,300.775634765625,302.2037048339844,294.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857887033921544e-08,0.0010426952503621,-0.0274926349520683,0.0,0.050000000745058,0.0,-0.0101955328136682,60.0,5.448110580444336,0.0,-7.412823066488272e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,300.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.097412109375,0.0,0.0,9.786516602616756e-05,300.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.097412109375,0.0,0.0,0.0001030567291309,300.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.09747314453125,0.0,0.0,7.611735054524615e-05,299.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.0973815917969,0.0,0.0,0.0001030567291309,299.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0973205566406,0.0,0.0,0.0004888567491434,299.0536193847656,294.1499938964844,302.2828369140625,297.6756591796875,300.78973388671875,302.22235107421875,294.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.0923001170226598e-08,0.0010432520648464,-0.0276630744338035,0.0,0.050000000745058,0.0,-0.0102278124541044,60.0,5.378700256347656,0.0,-7.420742775821054e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,300.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.09112548828125,0.0,0.0,9.792872879188508e-05,300.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.09112548828125,0.0,0.0,0.0001031236679409,300.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0911865234375,0.0,0.0,7.616679067723453e-05,299.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0910949707031,0.0,0.0,0.0001031236679409,299.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0910339355469,0.0,0.0,0.0004891742719337,299.0450744628906,294.1499938964844,302.2638244628906,297.68280029296875,300.8034973144531,302.23309326171875,294.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.10018367749376e-08,0.0010439259931445,-0.0278694238513708,0.0,0.050000000745058,0.0,-0.0102668944746255,60.0,5.321118354797363,0.0,-7.430336523839287e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,300.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.084716796875,0.0,0.0,9.800449333852156e-05,300.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.084716796875,0.0,0.0,0.0001032034488162,300.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.08477783203125,0.0,0.0,7.622571138199419e-05,299.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0846862792969,0.0,0.0,0.0001032034488162,299.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0846252441406,0.0,0.0,0.0004895527381449,299.036376953125,294.1499938964844,302.2448425292969,297.69012451171875,300.81695556640625,302.237548828125,295.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095885099621228e-08,0.0010447301901876,-0.0281155910342931,0.0,0.050000000745058,0.0,-0.0103135174140334,60.0,5.269266128540039,0.0,-7.44179047273974e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,300.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0782165527344,0.0,0.0,9.809373295865952e-05,300.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0782165527344,0.0,0.0,0.0001032974250847,300.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0782775878906,0.0,0.0,7.62951240176335e-05,299.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.07818603515625,0.0,0.0,0.0001032974250847,299.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.078125,0.0,0.0,0.0004899984924122,299.02752685546875,294.1499938964844,302.2258605957031,297.6976013183594,300.83013916015625,302.2369689941406,295.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456891031935,1.1206738648184e-08,0.0010456779273226,-0.0284057352691888,0.0,0.050000000745058,0.0,-0.0103684719651937,60.0,5.220949172973633,0.0,-7.455301442860218e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,300.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0715637207031,0.0,0.0,9.819782280828804e-05,300.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0715637207031,0.0,0.0,0.0001034070301102,300.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0716247558594,0.0,0.0,7.637608359800652e-05,299.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.071533203125,0.0,0.0,0.0001034070301102,299.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.07147216796875,0.0,0.0,0.0004905184614472,299.0185241699219,294.1499938964844,302.2069091796875,297.7052307128906,300.8430480957031,302.2323913574219,295.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336095617764386e-08,0.00104678387288,-0.0287443026900291,0.0,0.050000000745058,0.0,-0.0104325991123914,60.0,5.175323963165283,0.0,-7.471083307564187e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,300.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0648193359375,0.0,0.0,9.831821080297232e-05,300.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0648193359375,0.0,0.0,0.0001035338136716,300.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0648803710937,0.0,0.0,7.646971789654344e-05,299.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0647888183594,0.0,0.0,0.0001035338136716,299.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0647277832031,0.0,0.0,0.0004911198047921,299.0093994140625,294.1499938964844,302.18798828125,297.71295166015625,300.8556823730469,302.224609375,295.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.050000000745058,0.0,-0.0105068022385239,60.0,5.132102966308594,0.0,-7.48936628269803e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,300.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0579833984375,0.0,0.0,9.845734894042836e-05,300.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0579833984375,0.0,0.0,0.0001036803296301,300.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0580444335937,0.0,0.0,7.657794049009681e-05,299.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0579528808594,0.0,0.0,0.0001036803296301,299.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.0578918457031,0.0,0.0,0.000491814862471,299.0001525878906,294.1499938964844,302.1690979003906,297.7207336425781,300.8680114746094,302.2142028808594,295.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.165883123377398e-08,0.0010495432652533,-0.029588958248496,0.0,0.050000000745058,0.0,-0.0105925910174846,60.0,5.091148853302002,0.0,-7.510531219168115e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,300.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0509948730469,0.0,0.0,9.862476144917308e-05,300.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.051025390625,0.0,0.0,0.0001038566260831,300.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.0510559082031,0.0,0.0,7.670815102756023e-05,299.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0509948730469,0.0,0.0,0.0001038566260831,299.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0509033203125,0.0,0.0,0.0004926511319354,298.9907531738281,294.1499938964844,302.15020751953125,297.7285461425781,300.88006591796875,302.20172119140625,295.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513360612094,1.1867131277654153e-08,0.0010513241868466,-0.0301340818405151,0.0,0.050000000745058,0.0,-0.0106958532705903,60.0,5.052539348602295,0.0,-7.53604680880926e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,300.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439453125,0.0,0.0,9.883334132609888e-05,300.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439453125,0.0,0.0,0.0001040762654156,300.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.04400634765625,0.0,0.0,7.687037577852607e-05,299.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439147949219,0.0,0.0,0.0001040762654156,299.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438537597656,0.0,0.0,0.0004936929908581,298.9812316894531,294.1499938964844,302.1313781738281,297.73638916015625,300.8918762207031,302.1875305175781,295.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053555868566,1.21267458297325e-08,0.0010535437613725,-0.0308134593069553,0.0,0.050000000745058,0.0,-0.0108245536684989,60.0,5.016594886779785,0.0,-7.56790825562348e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,300.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0367736816406,0.0,0.0,9.909523942042142e-05,300.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0367736816406,0.0,0.0,0.000104352053313,300.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0368347167969,0.0,0.0,7.707407348789275e-05,300.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0367431640625,0.0,0.0,0.000104352053313,299.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.03668212890625,0.0,0.0,0.0004950012080371,298.9715881347656,294.1499938964844,302.112548828125,297.7441711425781,300.9034118652344,302.17193603515625,295.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563440155237,1.2452826325670683e-08,0.0010563315590843,-0.0316667109727859,0.0,0.050000000745058,0.0,-0.010986203327775,60.0,4.983796119689941,0.0,-7.608021945770815e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,300.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.02947998046875,0.0,0.0,9.942106407834216e-05,300.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.02947998046875,0.0,0.0,0.0001046951656462,300.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.029541015625,0.0,0.0,7.732749509159476e-05,300.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.0294494628906,0.0,0.0,0.0001046951656462,299.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0293884277344,0.0,0.0,0.0004966288106516,298.9617919921875,294.1499938964844,302.09375,297.7519226074219,300.9147033691406,302.1551208496094,295.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598135413601,1.2858593301245946e-08,0.0010598006192594,-0.0327283851802349,0.0,0.050000000745058,0.0,-0.0111873559653759,60.0,4.954579830169678,0.0,-7.658086786932472e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,300.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0220642089844,0.0,0.0,9.981922630686312e-05,300.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0220947265625,0.0,0.0,0.0001051144499797,300.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0221252441406,0.0,0.0,7.763717439956963e-05,300.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0220642089844,0.0,0.0,0.0001051144499797,299.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0220031738281,0.0,0.0,0.0004986177082173,298.9518737792969,294.1499938964844,302.0749816894531,297.7595520019531,300.9257507324219,302.1372375488281,295.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354536143594942e-08,0.001064040698111,-0.034025851637125,0.0,0.050000000745058,0.0,-0.0114332130178809,60.0,4.929364204406738,0.0,-7.719500416669689e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,300.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.0145568847656,0.0,0.0,0.0001002953213173,300.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0145568847656,0.0,0.0,0.0001056157998391,300.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0146179199219,0.0,0.0,7.800746971042827e-05,300.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0145263671875,0.0,0.0,0.0001056157998391,299.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.01446533203125,0.0,0.0,0.0005009958986192,298.9418334960937,294.1499938964844,302.0562744140625,297.7670593261719,300.9365539550781,302.11846923828125,295.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947623500598638e-08,0.0010691114002838,-0.0355772376060485,0.0,0.050000000745058,0.0,-0.0117272278293967,60.0,4.908446311950684,0.0,-7.793264700239888e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,300.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.0069274902344,0.0,0.0,0.0001008518229355,300.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0069274902344,0.0,0.0,0.0001062018272932,300.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.0069885253906,0.0,0.0,7.844030915293843e-05,300.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.00689697265625,0.0,0.0,0.0001062018272932,299.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0068359375,0.0,0.0,0.0005037757218815,298.931640625,294.1499938964844,302.0375671386719,297.7744140625,300.9471435546875,302.0989074707031,295.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750537039712,1.4640944456800753e-08,0.0010750391520559,-0.0373904928565025,0.0,0.050000000745058,0.0,-0.0120709333568811,60.0,4.891929626464844,0.0,-7.879940255861585e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,300.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9991760253906,0.0,0.0,0.0001014878871501,300.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9991760253906,0.0,0.0,0.0001068716301233,300.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.9992370605469,0.0,0.0,7.89350233389996e-05,300.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9991455078125,0.0,0.0,0.0001068716301233,299.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.99908447265625,0.0,0.0,0.0005069529870525,298.9212951660156,294.1499938964844,302.0189208984375,297.7815856933594,300.95751953125,302.0787048339844,295.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818302398547,1.543344829713078e-08,0.0010818147566169,-0.0394626967608928,0.0,0.050000000745058,0.0,-0.0124638061970472,60.0,4.87984561920166,0.0,-7.979600979979298e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,300.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9913024902344,0.0,0.0,0.0001021992939058,300.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9913024902344,0.0,0.0,0.0001076207772712,300.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.9913635253906,0.0,0.0,7.94883380876854e-05,300.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.99127197265625,0.0,0.0,0.0001076207772712,299.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9912109375,0.0,0.0,0.0005105066229589,298.91082763671875,294.1499938964844,302.00030517578125,297.7885131835937,300.9676818847656,302.0579528808594,295.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894098086282,1.6319869899916742e-08,0.0010893935104832,-0.0417798794806003,0.0,0.050000000745058,0.0,-0.012903238646686,60.0,4.872096538543701,0.0,-8.091813441524209e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,300.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9833068847656,0.0,0.0,0.0001029786581057,300.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9833068847656,0.0,0.0,0.0001084414834622,300.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.9833679199219,0.0,0.0,8.009451266843826e-05,300.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.9832763671875,0.0,0.0,0.0001084414834622,299.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.98321533203125,0.0,0.0,0.0005143997259438,298.9001770019531,294.1499938964844,301.9817199707031,297.79522705078125,300.9776306152344,302.0368347167969,295.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977137135341,1.7291000631303177e-08,0.0010976964840665,-0.0443177409470081,0.0,0.050000000745058,0.0,-0.0133846644312143,60.0,4.868332862854004,0.0,-8.215647540055215e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,300.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.97515869140625,0.0,0.0,0.0001038155314745,300.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.97515869140625,0.0,0.0,0.0001093227547244,300.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.9752197265625,0.0,0.0,8.074541256064549e-05,299.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9751281738281,0.0,0.0,0.0001093227547244,299.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9750671386719,0.0,0.0,0.0005185800837352,298.889404296875,294.1499938964844,301.96319580078125,297.8016052246094,300.98736572265625,302.01544189453125,295.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066308943554,1.8333839335582525e-08,0.0011066125007346,-0.0470420569181442,0.0,0.050000000745058,0.0,-0.013901637867093,60.0,4.868210315704346,0.0,-8.349670821417021e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,300.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9668884277344,0.0,0.0,0.0001046967154252,300.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.9668884277344,0.0,0.0,0.0001102506794268,300.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.9669494628906,0.0,0.0,8.143077866407111e-05,299.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.96685791015625,0.0,0.0,0.0001102506794268,299.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.966796875,0.0,0.0,0.0005229817470535,298.8784484863281,294.1499938964844,301.9447021484375,297.8077087402344,300.9969177246094,301.9939880371094,295.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160202557221,1.9431906750355665e-08,0.0011160008143633,-0.0499095432460308,0.0,0.050000000745058,0.0,-0.0144459921866655,60.0,4.871084690093994,0.0,-8.491962688594867e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,300.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9584655761719,0.0,0.0,0.0001056069449987,300.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.9584655761719,0.0,0.0,0.000111209199531,300.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9585266113281,0.0,0.0,8.213873661588877e-05,299.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9584655761719,0.0,0.0,0.000111209199531,299.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9584045410156,0.0,0.0,0.0005275285802781,298.8673095703125,294.1499938964844,301.9262390136719,297.8134460449219,301.0062866210937,301.9725341796875,295.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257192818447,2.0566195857441016e-08,0.0011256986763328,-0.0528703443706035,0.0,0.050000000745058,0.0,-0.0150083005428314,60.0,4.876342296600342,0.0,-8.640208193355647e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,300.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9499206542969,0.0,0.0,0.0001065297692548,300.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9499206542969,0.0,0.0,0.0001121809764299,300.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9499816894531,0.0,0.0,8.285648800665513e-05,299.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.94989013671875,0.0,0.0,0.0001121809764299,299.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9498291015625,0.0,0.0,0.0005321382777765,298.8560485839844,294.1499938964844,301.9078369140625,297.8188171386719,301.01544189453125,301.9512023925781,295.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355526512488,2.1716195064414023e-08,0.001135530997999,-0.0558707602322101,0.0,0.050000000745058,0.0,-0.0155783984810113,60.0,4.883250236511231,0.0,-8.791815275799308e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,300.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.94122314453125,0.0,0.0,0.000107446910988,300.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9412536621094,0.0,0.0,0.0001131467652157,300.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9412841796875,0.0,0.0,8.356981561519206e-05,299.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.94122314453125,0.0,0.0,0.0001131467652157,299.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.941162109375,0.0,0.0,0.0005367195699363,298.8446044921875,294.1499938964844,301.8894958496094,297.82379150390625,301.0243835449219,301.9301147460937,295.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453253682702,2.2859104831240984e-08,0.0011453025508672,-0.0588512197136879,0.0,0.050000000745058,0.0,-0.0161449816077947,60.0,4.890994071960449,0.0,-8.943791840465567e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,300.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.9324035644531,0.0,0.0,0.0001083403767552,300.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.93243408203125,0.0,0.0,0.0001140876338467,300.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.9324645996094,0.0,0.0,8.42647350509651e-05,299.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9324035644531,0.0,0.0,0.0001140876338467,299.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9323425292969,0.0,0.0,0.0005411825841292,298.8330078125,294.1499938964844,301.87115478515625,297.8283386230469,301.0331420898437,301.9093017578125,295.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548459297046,2.3972516416392864e-08,0.0011548219481483,-0.0617532692849636,0.0,0.050000000745058,0.0,-0.0166969411075115,60.0,4.89874267578125,0.0,-9.093096764445364e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,300.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9234619140625,0.0,0.0,0.0001091929370886,300.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9234619140625,0.0,0.0,0.0001149854215327,300.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.92352294921875,0.0,0.0,8.492783672409132e-05,299.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9234313964844,0.0,0.0,0.0001149854215327,299.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.9233703613281,0.0,0.0,0.00054544134764,298.8212585449219,294.1499938964844,301.8529052734375,297.8323974609375,301.04168701171875,301.8888244628906,295.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639303993433,2.5034935902112924e-08,0.0011639053700491,-0.0645209923386573,0.0,0.050000000745058,0.0,-0.017223622649908,60.0,4.905718326568604,0.0,-9.236713793825404e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,300.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.9143981933594,0.0,0.0,0.0001099884320865,300.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9143981933594,0.0,0.0,0.0001158231170848,300.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.9144287109375,0.0,0.0,8.554655505577102e-05,299.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.91436767578125,0.0,0.0,0.0001158231170848,299.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.914306640625,0.0,0.0,0.0005494150100275,298.80938720703125,294.1499938964844,301.8346862792969,297.8359680175781,301.0500183105469,301.86865234375,295.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724067153409,2.6026222954556043e-08,0.0011723806383088,-0.0671020969748497,0.0,0.050000000745058,0.0,-0.0177150405943393,60.0,4.911134243011475,0.0,-9.371728282303593e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,300.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051818847656,0.0,0.0,0.0001107130374293,300.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9052124023437,0.0,0.0,0.0001165861613117,300.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9052429199219,0.0,0.0,8.611013618065044e-05,299.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051818847656,0.0,0.0,0.0001165861613117,299.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.0,0.0,0.0005530345370061,298.79736328125,294.1499938964844,301.8165283203125,297.8389892578125,301.0581359863281,301.84881591796875,295.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801272630691,2.6929139806952665e-08,0.0011801003711298,-0.0694519653916359,0.0,0.050000000745058,0.0,-0.0181626491248607,60.0,4.914356231689453,0.0,-9.495558117578184e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
