time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,300.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8959045410156,0.0,0.0,0.0001113564212573,300.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8959045410156,0.0,0.0,0.0001172636693809,300.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.8959350585937,0.0,0.0,8.661054744152352e-05,299.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.8958740234375,0.0,0.0,0.0001172636693809,299.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.89581298828125,0.0,0.0,0.0005562483565881,298.78521728515625,294.1499938964844,301.7984313964844,297.84149169921875,301.0660095214844,301.82928466796875,295.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869821464642,2.773079899043296e-08,0.0011869544396176,-0.0715373679995536,0.0,0.050000000745058,0.0,-0.0185600630939006,60.0,4.914763927459717,0.0,-9.606180384480469e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,300.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8865051269531,0.0,0.0,0.0001119122534873,300.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8865051269531,0.0,0.0,0.0001178489910671,300.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.88653564453125,0.0,0.0,8.704286301508546e-05,299.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.886474609375,0.0,0.0,0.0001178489910671,299.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.88641357421875,0.0,0.0,0.0005590248620137,298.7729797363281,294.1499938964844,301.7803955078125,297.8433837890625,301.0736694335937,301.8100280761719,295.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423318809700504e-08,0.0011928754393011,-0.0733381211757659,0.0,0.050000000745058,0.0,-0.0189033709466457,60.0,4.911952018737793,0.0,-9.70225784158174e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,300.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8769836425781,0.0,0.0,0.0001123790425481,300.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.87701416015625,0.0,0.0,0.0001183405402116,300.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8770446777344,0.0,0.0,8.740591874811798e-05,299.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8769836425781,0.0,0.0,0.0001183405402116,299.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.8769226074219,0.0,0.0,0.0005613566027022,298.7606506347656,294.1499938964844,301.76239013671875,297.8446655273437,301.0810852050781,301.7910461425781,295.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978762922808,2.900482343193289e-08,0.0011978473048657,-0.0748496651649475,0.0,0.050000000745058,0.0,-0.0191916450858116,60.0,4.905697345733643,0.0,-9.783301635479805e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,300.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.867431640625,0.0,0.0,0.000112760491902,300.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.867431640625,0.0,0.0,0.0001187422312796,300.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8674621582031,0.0,0.0,8.770260319579393e-05,299.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8674011230469,0.0,0.0,0.0001187422312796,299.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8673400878906,0.0,0.0,0.0005632620304822,298.74822998046875,294.1499938964844,301.74444580078125,297.8453063964844,301.0882263183594,301.7723083496094,295.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019390705972,2.9479945595767283e-08,0.0012019096175208,-0.0760843083262443,0.0,0.050000000745058,0.0,-0.0194271821528673,60.0,4.895967483520508,0.0,-9.849768645153745e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,300.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8577880859375,0.0,0.0,0.0001130656382883,300.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.8577880859375,0.0,0.0,0.0001190635593957,300.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8578186035156,0.0,0.0,8.793993765721098e-05,299.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8577575683594,0.0,0.0,0.0001190635593957,299.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8576965332031,0.0,0.0,0.0005647862562909,298.7357482910156,294.1499938964844,301.7265930175781,297.84527587890625,301.0951538085937,301.7537841796875,295.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051883386448,2.985992963999706e-08,0.001205158419907,-0.0770714879035949,0.0,0.050000000745058,0.0,-0.0196155551820993,60.0,4.882968902587891,0.0,-9.903088482587918e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,300.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8480529785156,0.0,0.0,0.0001133083860622,300.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.8480529785156,0.0,0.0,0.0001193191856145,300.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8481140136719,0.0,0.0,8.812874148134142e-05,299.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8480529785156,0.0,0.0,0.0001193191856145,299.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.8479919433594,0.0,0.0,0.0005659988382831,298.72320556640625,294.1499938964844,301.7087707519531,297.84454345703125,301.1018371582031,301.7354431152344,295.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077724095433,3.016213057094319e-08,0.001207742257975,-0.0778564363718032,0.0,0.050000000745058,0.0,-0.0197653677314519,60.0,4.86710262298584,0.0,-9.94559599121203e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,300.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.8382873535156,0.0,0.0,0.0001135062411776,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8382873535156,0.0,0.0,0.0001195275326608,300.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.8383483886719,0.0,0.0,8.82826279848814e-05,299.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8382873535156,0.0,0.0,0.0001195275326608,299.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8382263183594,0.0,0.0,0.0005669871461577,298.71063232421875,294.1499938964844,301.6910400390625,297.8430480957031,301.1082763671875,301.7172546386719,295.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098778970539,3.0408362050593496e-08,0.0012098475126549,-0.078495904803276,0.0,0.050000000745058,0.0,-0.0198874343186616,60.0,4.848968029022217,0.0,-9.98029818788382e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,300.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8284606933594,0.0,0.0,0.0001136775754275,300.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8284912109375,0.0,0.0,0.0001197079618577,300.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8285217285156,0.0,0.0,8.841589442454278e-05,299.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8284606933594,0.0,0.0,0.0001197079618577,299.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8283996582031,0.0,0.0,0.0005678430316038,298.697998046875,294.1499938964844,301.67333984375,297.8408203125,301.11444091796875,301.6991882324219,295.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117006117478,3.062154263488992e-08,0.0012116699945181,-0.0790494531393051,0.0,0.050000000745058,0.0,-0.0199931152164936,60.0,4.829287052154541,0.0,-1.0010390383285997e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,300.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.818603515625,0.0,0.0,0.0001138305451604,300.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.818603515625,0.0,0.0,0.0001198690515593,300.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.81866455078125,0.0,0.0,8.853487088344991e-05,299.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8185729980469,0.0,0.0,0.0001198690515593,299.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.81854248046875,0.0,0.0,0.0005686071817763,298.685302734375,294.1499938964844,301.6557312011719,297.8377990722656,301.120361328125,301.6812744140625,295.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133276322856,3.0811818874099124e-08,0.0012132967822253,-0.0795434787869453,0.0,0.050000000745058,0.0,-0.0200874432921409,60.0,4.808739185333252,0.0,-1.0037288689090929e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,300.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.8086853027344,0.0,0.0,0.0001139665037044,300.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.8086853027344,0.0,0.0,0.0001200122133013,300.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8087463378906,0.0,0.0,8.864061237545684e-05,299.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80865478515625,0.0,0.0,0.0001200122133013,299.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8086242675781,0.0,0.0,0.0005692862905561,298.672607421875,294.1499938964844,301.63818359375,297.8339538574219,301.12603759765625,301.6634216308594,295.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.0980885412645875e-08,0.0012147421948611,-0.0799823850393295,0.0,0.050000000745058,0.0,-0.0201712548732757,60.0,4.78764009475708,0.0,-1.0061218347345857e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,300.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7987365722656,0.0,0.0,0.0001140865933848,300.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.7987365722656,0.0,0.0,0.0001201386767206,300.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7987976074219,0.0,0.0,8.873402111930773e-05,299.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7987060546875,0.0,0.0,0.0001201386767206,299.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7986755371094,0.0,0.0,0.0005698861787095,298.6598815917969,294.1499938964844,301.6206970214844,297.8292541503906,301.1315002441406,301.64569091796875,295.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160497717559,3.113018109957012e-08,0.0012160185724496,-0.0803699195384979,0.0,0.050000000745058,0.0,-0.0202452652156353,60.0,4.766189098358154,0.0,-1.0082373336217645e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,300.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7887268066406,0.0,0.0,0.0001141917382483,300.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.78875732421875,0.0,0.0,0.0001202494022436,300.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7887878417969,0.0,0.0,8.881579560693353e-05,299.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7887268066406,0.0,0.0,0.0001202494022436,299.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.7886657714844,0.0,0.0,0.0005704113864339,298.6471252441406,294.1499938964844,301.603271484375,297.8236999511719,301.1366882324219,301.6280517578125,295.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.1260839250535355e-08,0.0012171356938779,-0.0807090550661087,0.0,0.050000000745058,0.0,-0.0203100368380546,60.0,4.744457244873047,0.0,-1.010090571185174e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,300.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7787170410156,0.0,0.0,0.0001142826295108,300.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7787170410156,0.0,0.0,0.0001203451101901,300.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7787780761719,0.0,0.0,8.888648881111294e-05,299.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7786865234375,0.0,0.0,0.0001203451101901,299.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7786560058594,0.0,0.0,0.0005708654061891,298.6343688964844,294.1499938964844,301.5859375,297.8172302246094,301.1416320800781,301.6105041503906,296.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181322090327,3.137373028039292e-08,0.0012181007768958,-0.0810020491480827,0.0,0.050000000745058,0.0,-0.0203660018742084,60.0,4.722501754760742,0.0,-1.0116932003256809e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,300.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7686462402344,0.0,0.0,0.0001143597837653,300.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.7686767578125,0.0,0.0,0.0001204263608087,300.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7687072753906,0.0,0.0,8.894650090951473e-05,299.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7686462402344,0.0,0.0,0.0001204263608087,299.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.7685852050781,0.0,0.0,0.000571250799112,298.62158203125,294.1499938964844,301.56866455078125,297.809814453125,301.1463623046875,301.5930480957031,296.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.050000000745058,0.0,-0.0204134788364171,60.0,4.700349807739258,0.0,-1.0130537475561141e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,300.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7585754394531,0.0,0.0,0.0001144235575338,300.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7585754394531,0.0,0.0,0.0001204935178975,300.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.75860595703125,0.0,0.0,8.899610111257061e-05,299.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.758544921875,0.0,0.0,0.0001204935178975,299.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7585144042969,0.0,0.0,0.0005715693696402,298.6087951660156,294.1499938964844,301.5514831542969,297.8014221191406,301.1508483886719,301.5756530761719,296.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.154859484766348e-08,0.0012195958988741,-0.0814558565616607,0.0,0.050000000745058,0.0,-0.0204526893794536,60.0,4.678024768829346,0.0,-1.0141781103811809e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,300.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.7484741210937,0.0,0.0,0.0001144741836469,300.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7484741210937,0.0,0.0,0.0001205468288389,300.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.7485046386719,0.0,0.0,8.903547859517857e-05,299.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7484436035156,0.0,0.0,0.0001205468288389,299.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.7483825683594,0.0,0.0,0.0005718222819268,298.59600830078125,294.1499938964844,301.53436279296875,297.79205322265625,301.15509033203125,301.5583801269531,296.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185623407363,0.0,0.050000000745058,0.0,-0.020483773201704,60.0,4.655538558959961,0.0,-1.01506984151456e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,300.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7383117675781,0.0,0.0,0.000114511763968,300.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.73834228515625,0.0,0.0,0.0001205864027724,300.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.7383728027344,0.0,0.0,8.906470611691475e-05,299.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7383117675781,0.0,0.0,0.0001205864027724,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7382507324219,0.0,0.0,0.0005720100016333,298.58319091796875,294.1499938964844,301.517333984375,297.7816467285156,301.1591186523437,301.5411682128906,296.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.050000000745058,0.0,-0.0205067936331033,60.0,4.632899761199951,0.0,-1.0157305752045433e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,300.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7281799316406,0.0,0.0,0.0001145362984971,300.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7281799316406,0.0,0.0,0.0001206122396979,300.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.72821044921875,0.0,0.0,8.908378367777914e-05,299.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7281494140625,0.0,0.0,0.0001206122396979,299.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7281188964844,0.0,0.0,0.0005721325287595,298.5704040527344,294.1499938964844,301.5003662109375,297.77020263671875,301.16290283203125,301.5240783691406,296.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208187254145,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.050000000745058,0.0,-0.0205217543989419,60.0,4.610109806060791,0.0,-1.0161600272340365e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,300.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.718017578125,0.0,0.0,0.0001145476926467,300.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.718017578125,0.0,0.0,0.000120624237752,300.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7180480957031,0.0,0.0,8.909265307011083e-05,299.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7179870605469,0.0,0.0,0.000120624237752,299.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7179260253906,0.0,0.0,0.0005721894558519,298.5576171875,294.1499938964844,301.4834899902344,297.7576599121094,301.1664733886719,301.5070495605469,296.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209368869662,3.170172035993346e-08,0.0012209052219986,-0.0818531960248947,0.0,0.050000000745058,0.0,-0.0205285996198654,60.0,4.587165832519531,0.0,-1.0163564923004745e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,300.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.70782470703125,0.0,0.0,0.0001145457863458,300.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.70782470703125,0.0,0.0,0.0001206222295877,300.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7078857421875,0.0,0.0,8.909116877475753e-05,299.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7077941894531,0.0,0.0,0.0001206222295877,299.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.707763671875,0.0,0.0,0.0005721799097955,298.5448303222656,294.1499938964844,301.4667053222656,297.7440185546875,301.1698303222656,301.4901428222656,296.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.169893858512296e-08,0.001220881473273,-0.0818459838628768,0.0,0.050000000745058,0.0,-0.0205272212624549,60.0,4.56406307220459,0.0,-1.016316986124366e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,300.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6976318359375,0.0,0.0,0.0001145303467637,300.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.6976318359375,0.0,0.0,0.0001206059678224,300.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6976928710937,0.0,0.0,8.907915616873652e-05,299.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6976013183594,0.0,0.0,0.0001206059678224,299.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.69757080078125,0.0,0.0,0.0005721027846448,298.5320739746094,294.1499938964844,301.45001220703125,297.7292175292969,301.1729431152344,301.4732971191406,296.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207452673465,3.1679288525765514e-08,0.0012207136023789,-0.0817949846386909,0.0,0.050000000745058,0.0,-0.0205174796283245,60.0,4.540791988372803,0.0,-1.0160372454492973e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,300.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6874389648437,0.0,0.0,0.0001145045025623,300.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6874389648437,0.0,0.0,0.000120578755741,300.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6874694824219,0.0,0.0,8.905905997380614e-05,299.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6874084472656,0.0,0.0,0.000120578755741,299.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.6873779296875,0.0,0.0,0.0005719736800529,298.5193176269531,294.1499938964844,301.4335632324219,297.71405029296875,301.1758728027344,301.45660400390625,296.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204664526507,3.1646674614194126e-08,0.0012204349040985,-0.0817103683948516,0.0,0.050000000745058,0.0,-0.0205013137310743,60.0,4.517402172088623,0.0,-1.0155731899885725e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,300.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6772155761719,0.0,0.0,0.0001144719717558,300.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.67724609375,0.0,0.0,0.0001205445005325,300.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6772766113281,0.0,0.0,8.903375419322401e-05,299.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6772155761719,0.0,0.0,0.0001205445005325,299.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6771545410156,0.0,0.0,0.0005718112224712,298.506591796875,294.1499938964844,301.4175720214844,297.6993103027344,301.1785888671875,301.440185546875,296.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201163917779,3.160572958904595e-08,0.0012200848432257,-0.0816041082143783,0.0,0.050000000745058,0.0,-0.020481014624238,60.0,4.494143962860107,0.0,-1.0149906159995228e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,300.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.6670227050781,0.0,0.0,0.0001144330162787,300.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6670227050781,0.0,0.0,0.0001205034786835,300.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.66705322265625,0.0,0.0,8.900345710571855e-05,299.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6669921875,0.0,0.0,0.0001205034786835,299.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6669616699219,0.0,0.0,0.0005716166342608,298.4938659667969,294.1499938964844,301.4020080566406,297.6849670410156,301.1810913085937,301.42413330078125,296.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.050000000745058,0.0,-0.0204567499458789,60.0,4.47117805480957,0.0,-1.014294426227025e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,300.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.65679931640625,0.0,0.0,0.0001143879271694,300.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.65679931640625,0.0,0.0,0.0001204559957841,300.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.6568603515625,0.0,0.0,8.896838699001819e-05,299.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.65679931640625,0.0,0.0,0.0001204559957841,299.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.65673828125,0.0,0.0,0.0005713913706131,298.481201171875,294.1499938964844,301.38690185546875,297.6710205078125,301.1833801269531,301.4084777832031,296.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192140566185,3.1500174912935115e-08,0.0012191826244816,-0.0813302025198936,0.0,0.050000000745058,0.0,-0.0204286891967058,60.0,4.4485697746276855,0.0,-1.0134897365787765e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,300.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6466064453125,0.0,0.0,0.0001143369445344,300.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6466064453125,0.0,0.0,0.0001204023064929,300.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.6466369628906,0.0,0.0,8.892873302102089e-05,299.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.6465759277344,0.0,0.0,0.0001204023064929,299.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.64654541015625,0.0,0.0,0.0005711367120966,298.4685363769531,294.1499938964844,301.3721923828125,297.6574401855469,301.1855163574219,301.39324951171875,296.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.050000000745058,0.0,-0.0203969925642013,60.0,4.426340103149414,0.0,-1.0125810945282865e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,300.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6363830566406,0.0,0.0,0.0001142803157563,300.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6363830566406,0.0,0.0,0.0001203426800202,300.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6364440917969,0.0,0.0,8.888469164958224e-05,299.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6363830566406,0.0,0.0,0.0001203426800202,299.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6363220214844,0.0,0.0,0.0005708538810722,298.4559020996094,294.1499938964844,301.35791015625,297.6442565917969,301.1874694824219,301.37841796875,296.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.0809800922870636,0.0,0.050000000745058,0.0,-0.0203618109226226,60.0,4.404490470886231,0.0,-1.0115730475490636e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,300.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.6261901855469,0.0,0.0,0.0001142182882176,300.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.6261901855469,0.0,0.0,0.0001202773564727,300.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.626220703125,0.0,0.0,8.883644477464259e-05,299.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.62615966796875,0.0,0.0,0.0001202773564727,299.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6261291503906,0.0,0.0,0.0005705439834855,298.4432983398437,294.1499938964844,301.3440246582031,297.6314697265625,301.1892395019531,301.364013671875,296.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.050000000745058,0.0,-0.0203232914209365,60.0,4.3830180168151855,0.0,-1.0104698588975225e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,300.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6159973144531,0.0,0.0,0.0001141510874731,300.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6159973144531,0.0,0.0,0.000120206590509,300.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.61602783203125,0.0,0.0,8.878417429514229e-05,299.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.615966796875,0.0,0.0,0.000120206590509,299.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6159362792969,0.0,0.0,0.000570208299905,298.43072509765625,294.1499938964844,301.3305358886719,297.6190185546875,301.1908264160156,301.3500061035156,296.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.1203413186631224e-08,0.0012166458182036,-0.0805600062012672,0.0,0.050000000745058,0.0,-0.0202815737575292,60.0,4.361919403076172,0.0,-1.0092758628843512e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,300.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6058044433594,0.0,0.0,0.0001140789172495,300.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6058044433594,0.0,0.0,0.0001201306004077,300.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.6058349609375,0.0,0.0,8.872804755810648e-05,299.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.60577392578125,0.0,0.0,0.0001201306004077,299.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6057434082031,0.0,0.0,0.000569847819861,298.418212890625,294.1499938964844,301.31744384765625,297.60693359375,301.1922607421875,301.3363952636719,296.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.050000000745058,0.0,-0.0202367939054965,60.0,4.341190814971924,0.0,-1.0079948964403229e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,300.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5956115722656,0.0,0.0,0.0001140020031016,300.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5956420898437,0.0,0.0,0.0001200495971716,300.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.5956726074219,0.0,0.0,8.866822463460267e-05,299.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5956115722656,0.0,0.0,0.0001200495971716,299.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5955505371094,0.0,0.0,0.0005694635910913,298.4057006835937,294.1499938964844,301.3047180175781,297.59521484375,301.19354248046875,301.3231811523437,296.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.101682466422062e-08,0.001215050695464,-0.0800756737589836,0.0,0.050000000745058,0.0,-0.0201890766620636,60.0,4.320825099945068,0.0,-1.0066308675504845e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,300.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.58544921875,0.0,0.0,0.0001139205269282,300.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.58544921875,0.0,0.0,0.0001199637990794,300.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.58551025390625,0.0,0.0,8.860485831974074e-05,299.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.58544921875,0.0,0.0,0.0001199637990794,299.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5853881835937,0.0,0.0,0.0005690566031262,298.39324951171875,294.1499938964844,301.2923583984375,297.58380126953125,301.1946716308594,301.31036376953125,296.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.050000000745058,0.0,-0.0201385468244552,60.0,4.300817966461182,0.0,-1.0051874710370613e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,300.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5752868652344,0.0,0.0,0.0001138346924562,300.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5752868652344,0.0,0.0,0.0001198734098579,300.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5753479003906,0.0,0.0,8.8538094132673e-05,299.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5752868652344,0.0,0.0,0.0001198734098579,299.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5752258300781,0.0,0.0,0.0005686278454959,298.380859375,294.1499938964844,301.2803649902344,297.5727233886719,301.1956787109375,301.2978820800781,296.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807527195975126e-08,0.0012132615083828,-0.0795323327183723,0.0,0.050000000745058,0.0,-0.0200853217393159,60.0,4.281161785125732,0.0,-1.0036681175051856e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,300.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5651550292969,0.0,0.0,0.0001137446670327,300.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5651550292969,0.0,0.0,0.0001197786114062,300.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.565185546875,0.0,0.0,8.846807759255171e-05,299.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.56512451171875,0.0,0.0,0.0001197786114062,299.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5650939941406,0.0,0.0,0.0005681781913153,298.36846923828125,294.1499938964844,301.2687072753906,297.5619812011719,301.196533203125,301.2857971191406,296.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122992193326,-0.079240046441555,0.0,0.050000000745058,0.0,-0.0200295131653547,60.0,4.261851787567139,0.0,-1.002076288614262e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,300.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.5550231933594,0.0,0.0,0.0001136506398324,300.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5550231933594,0.0,0.0,0.000119679592899,300.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.5550537109375,0.0,0.0,8.839493966661394e-05,299.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5550231933594,0.0,0.0,0.000119679592899,299.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5549621582031,0.0,0.0,0.0005677084554918,298.35614013671875,294.1499938964844,301.25738525390625,297.55157470703125,301.1972351074219,301.2740478515625,296.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.057737529843507e-08,0.0012112940894439,-0.0789347738027572,0.0,0.050000000745058,0.0,-0.0199712291359901,60.0,4.242879390716553,0.0,-1.0004152528608756e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,300.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.544921875,0.0,0.0,0.0001135527636506,300.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.544921875,0.0,0.0,0.0001195765289594,300.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5449523925781,0.0,0.0,8.831881859805435e-05,299.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5448913574219,0.0,0.0,0.0001195765289594,299.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5448608398437,0.0,0.0,0.0005672195693477,298.3438720703125,294.1499938964844,301.2464294433594,297.5414428710937,301.19781494140625,301.2626647949219,296.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.050000000745058,0.0,-0.0199105720967054,60.0,4.224239349365234,0.0,-9.986879945245165e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,300.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.5348205566406,0.0,0.0,0.0001134512131102,300.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5348205566406,0.0,0.0,0.0001194695869344,300.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.53485107421875,0.0,0.0,8.823983080219477e-05,299.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.5348205566406,0.0,0.0,0.0001194695869344,299.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.5347595214844,0.0,0.0,0.0005667122895829,298.3316345214844,294.1499938964844,301.2357482910156,297.5316162109375,301.19830322265625,301.2515869140625,296.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091932585462,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.050000000745058,0.0,-0.0198476407676935,60.0,4.205923557281494,0.0,-9.968975689389481e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,300.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5247497558594,0.0,0.0,0.0001133461191784,300.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5247497558594,0.0,0.0,0.000119358926895,300.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.5247802734375,0.0,0.0,8.815809269435704e-05,299.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.52471923828125,0.0,0.0,0.000119358926895,299.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.5246887207031,0.0,0.0,0.0005661873728968,298.3194580078125,294.1499938964844,301.2254333496094,297.5220642089844,301.1986389160156,301.2408447265625,296.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.050000000745058,0.0,-0.0197825282812118,60.0,4.187924861907959,0.0,-9.950467472208405e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
