time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698680,300.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5146789550781,0.0,0.0,0.0001132376492023,300.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.51470947265625,0.0,0.0,0.0001192446943605,300.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.5147399902344,0.0,0.0,8.807372796582058e-05,299.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5146789550781,0.0,0.0,0.0001192446943605,299.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5146484375,0.0,0.0,0.0005656455177813,298.30731201171875,294.1499938964844,301.21539306640625,297.5128173828125,301.1988830566406,301.2304382324219,296.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069111689925,3.006116244819168e-08,0.0012068811338394,-0.0775941908359527,0.0,0.050000000745058,0.0,-0.0197153259068727,60.0,4.170234203338623,0.0,-9.931383715411357e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,300.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5046691894531,0.0,0.0,0.0001131259268731,300.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5046691894531,0.0,0.0,0.0001191270494018,300.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.50469970703125,0.0,0.0,8.798683120403439e-05,299.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.504638671875,0.0,0.0,0.0001191270494018,299.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5046081542969,0.0,0.0,0.0005650874227285,298.29522705078125,294.1499938964844,301.20562744140625,297.5038452148437,301.1990051269531,301.2203063964844,296.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057176791131,2.9921558564183215e-08,0.0012056877603754,-0.077231578528881,0.0,0.050000000745058,0.0,-0.019646119326353,60.0,4.152847766876221,0.0,-9.911749287994098e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,300.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4946594238281,0.0,0.0,0.0001130110977101,300.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4946594238281,0.0,0.0,0.0001190061302622,300.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.49468994140625,0.0,0.0,8.789751882432029e-05,299.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.49462890625,0.0,0.0,0.0001190061302622,299.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4945983886719,0.0,0.0,0.0005645138444378,298.283203125,294.1499938964844,301.1961975097656,297.4951171875,301.1990051269531,301.2104797363281,296.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778078669551178e-08,0.0012044610921293,-0.0768588632345199,0.0,0.050000000745058,0.0,-0.0195749923586845,60.0,4.135754108428955,0.0,-9.891590480037848e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,300.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.48468017578125,0.0,0.0,0.0001128932854044,300.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.48468017578125,0.0,0.0,0.0001188820679089,300.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4847106933594,0.0,0.0,8.780589269008487e-05,299.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4846496582031,0.0,0.0,0.0001188820679089,299.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.484619140625,0.0,0.0,0.000563925364986,298.2712097167969,294.1499938964844,301.18701171875,297.4866638183594,301.1989440917969,301.2009582519531,296.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.963089151819532e-08,0.001203202875331,-0.0764764845371246,0.0,0.050000000745058,0.0,-0.0195020250976085,60.0,4.118948936462402,0.0,-9.87093216053836e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,300.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4747009277344,0.0,0.0,0.0001127726281993,300.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4747009277344,0.0,0.0,0.0001187550078611,300.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4747314453125,0.0,0.0,8.771204738877714e-05,299.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4747009277344,0.0,0.0,0.0001187550078611,299.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4746398925781,0.0,0.0,0.0005633226246573,298.25927734375,294.1499938964844,301.1781005859375,297.4784240722656,301.1987609863281,301.19171142578125,296.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480155205874325e-08,0.0012019142741337,-0.0760848596692085,0.0,0.050000000745058,0.0,-0.0194273013621568,60.0,4.102421283721924,0.0,-9.849797777405912e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,300.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4647827148437,0.0,0.0,0.000112649249786,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4647827148437,0.0,0.0,0.000118625088362,300.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4648132324219,0.0,0.0,8.761608478380367e-05,299.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4647521972656,0.0,0.0,0.000118625088362,299.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4647216796875,0.0,0.0,0.0005627063219435,298.2474060058594,294.1499938964844,301.1694641113281,297.470458984375,301.198486328125,301.1827392578125,296.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.932603493377428e-08,0.0012005966855213,-0.0756843909621238,0.0,0.050000000745058,0.0,-0.0193508975207805,60.0,4.086166858673096,0.0,-9.828212199636257e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,300.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4548645019531,0.0,0.0,0.0001125232811318,300.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4548645019531,0.0,0.0,0.0001184924331028,300.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.45489501953125,0.0,0.0,8.751810673857108e-05,299.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.454833984375,0.0,0.0,0.0001184924331028,299.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4548034667969,0.0,0.0,0.000562077097129,298.235595703125,294.1499938964844,301.1610717773437,297.46270751953125,301.1981506347656,301.1740417480469,296.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168685244940213e-08,0.0011992515064775,-0.0752755105495452,0.0,0.050000000745058,0.0,-0.0192728955298662,60.0,4.070174217224121,0.0,-9.806199585682408e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,300.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4449768066406,0.0,0.0,0.0001123948313761,300.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4449768066406,0.0,0.0,0.0001183571657747,300.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.44500732421875,0.0,0.0,8.741820056457072e-05,299.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4449768066406,0.0,0.0,0.0001183571657747,299.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4449157714844,0.0,0.0,0.0005614354740828,298.2238464355469,294.1499938964844,301.15289306640625,297.4552001953125,301.1976928710937,301.1655578613281,296.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979088885709,2.9008244695205576e-08,0.0011978799011558,-0.0748585537075996,0.0,0.050000000745058,0.0,-0.0191933587193489,60.0,4.054440021514893,0.0,-9.783779120198233e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,300.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.43511962890625,0.0,0.0,0.0001122634057537,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.43511962890625,0.0,0.0,0.000118218769785,300.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4351501464844,0.0,0.0,8.731598063604906e-05,299.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.43511962890625,0.0,0.0,0.000118218769785,299.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.43505859375,0.0,0.0,0.0005607789498753,298.212158203125,294.1499938964844,301.1449890136719,297.4478759765625,301.1971740722656,301.1573486328125,296.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965055018663,2.88441004414608e-08,0.0011964767472818,-0.0744319334626197,0.0,0.050000000745058,0.0,-0.0191119872033596,60.0,4.038949966430664,0.0,-9.760867669683648e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,300.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.42529296875,0.0,0.0,0.0001121272507589,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.42529296875,0.0,0.0,0.0001180753897642,300.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4253234863281,0.0,0.0,8.721007907297462e-05,299.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.42529296875,0.0,0.0,0.0001180753897642,299.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4252319335937,0.0,0.0,0.0005600987933576,298.20050048828125,294.1499938964844,301.13726806640625,297.4407958984375,301.19659423828125,301.1493835449219,296.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950517073273,2.8674064012079725e-08,0.0011950230691581,-0.0739899575710296,0.0,0.050000000745058,0.0,-0.0190276950597763,60.0,4.023667335510254,0.0,-9.737161832390485e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,300.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4154968261719,0.0,0.0,0.000111984758405,300.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4154968261719,0.0,0.0,0.0001179253376903,300.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4155578613281,0.0,0.0,8.709925168659538e-05,299.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.4154968261719,0.0,0.0,0.0001179253376903,299.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4154663085937,0.0,0.0,0.0005593870300799,298.1889343261719,294.1499938964844,301.1297912597656,297.43389892578125,301.1959228515625,301.1416320800781,296.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.8496133452904363e-08,0.0011935019865632,-0.073527418076992,0.0,0.050000000745058,0.0,-0.0189394894987344,60.0,4.008523941040039,0.0,-9.712386628280001e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,300.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4057312011719,0.0,0.0,0.0001118348081945,300.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.40576171875,0.0,0.0,0.0001177674348582,300.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4057922363281,0.0,0.0,8.698262536199763e-05,299.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4057312011719,0.0,0.0,0.0001177674348582,299.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4057006835937,0.0,0.0,0.0005586380138993,298.1773986816406,294.1499938964844,301.1225280761719,297.4271850585937,301.1951599121094,301.13409423828125,296.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919297976419,2.8308914323815774e-08,0.0011919015087187,-0.0730406790971756,0.0,0.050000000745058,0.0,-0.0188466776162385,60.0,3.9934797286987305,0.0,-9.686352342441753e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,300.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3960266113281,0.0,0.0,0.0001116765342885,300.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3960266113281,0.0,0.0,0.0001176007717731,300.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.39605712890625,0.0,0.0,8.685953071108088e-05,299.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.39599609375,0.0,0.0,0.0001176007717731,299.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3959655761719,0.0,0.0,0.0005578474374487,298.1659545898437,294.1499938964844,301.1154479980469,297.420654296875,301.1943664550781,301.12677001953125,296.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902403784915,2.8111321270785083e-08,0.001190212322399,-0.0725269168615341,0.0,0.050000000745058,0.0,-0.0187487248331308,60.0,3.9784631729125977,0.0,-9.658912603072169e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,300.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3863220214844,0.0,0.0,0.0001115095656132,300.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3863220214844,0.0,0.0,0.0001174249409814,300.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3863525390625,0.0,0.0,8.672966214362532e-05,299.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3863220214844,0.0,0.0,0.0001174249409814,299.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3862609863281,0.0,0.0,0.0005570133798755,298.154541015625,294.1499938964844,301.1085510253906,297.4142761230469,301.1934814453125,301.1196594238281,296.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884584091603,2.7902890664677216e-08,0.0011884304694831,-0.0719849094748497,0.0,0.050000000745058,0.0,-0.0186453983187675,60.0,3.963449478149414,0.0,-9.63001056675239e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,300.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.37664794921875,0.0,0.0,0.0001113338585128,300.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3766784667969,0.0,0.0,0.0001172399206552,300.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.376708984375,0.0,0.0,8.659300510771573e-05,299.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.37664794921875,0.0,0.0,0.0001172399206552,299.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3766174316406,0.0,0.0,0.0005561356665566,298.1432189941406,294.1499938964844,301.1018371582031,297.4081115722656,301.19256591796875,301.1127319335937,296.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865833075717,2.7683578096571185e-08,0.0011865556007251,-0.0714145451784133,0.0,0.050000000745058,0.0,-0.0185366794466972,60.0,3.948402643203736,0.0,-9.599646233482417e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,300.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3670349121094,0.0,0.0,0.0001111497185775,300.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3670349121094,0.0,0.0,0.0001170460018329,300.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3670654296875,0.0,0.0,8.644977788208053e-05,299.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3670349121094,0.0,0.0,0.0001170460018329,299.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3669738769531,0.0,0.0,0.0005552158690989,298.1319580078125,294.1499938964844,301.09527587890625,297.4020690917969,301.1915588378906,301.1059875488281,296.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846182169392,2.7453745943262223e-08,0.0011845907429233,-0.0708167478442192,0.0,0.050000000745058,0.0,-0.0184227433055639,60.0,3.933315515518189,0.0,-9.567876446681113e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,300.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3574523925781,0.0,0.0,0.0001109578079194,300.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3574523925781,0.0,0.0,0.0001168439193861,300.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.35748291015625,0.0,0.0,8.630051888758317e-05,299.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3574523925781,0.0,0.0,0.0001168439193861,299.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3573913574219,0.0,0.0,0.0005542572471313,298.1207580566406,294.1499938964844,301.0888977050781,297.39617919921875,301.1905212402344,301.09942626953125,296.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825704714283,2.72142450796764e-08,0.0011825433466583,-0.0701937228441238,0.0,0.050000000745058,0.0,-0.0183040145784616,60.0,3.918186664581299,0.0,-9.534826261869966e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,300.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.347900390625,0.0,0.0,0.0001107588614104,300.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.347900390625,0.0,0.0,0.0001166344154626,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3479309082031,0.0,0.0,8.614578109700233e-05,299.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.347900390625,0.0,0.0,0.0001166344154626,299.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3478698730469,0.0,0.0,0.0005532634677365,298.109619140625,294.1499938964844,301.0826721191406,297.39044189453125,301.1894226074219,301.093017578125,296.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804477544501,2.6965974342374466e-08,0.0011804208625108,-0.0695477947592735,0.0,0.050000000745058,0.0,-0.018180938437581,60.0,3.903021812438965,0.0,-9.500625708369624e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,300.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3384094238281,0.0,0.0,0.0001105541232391,300.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3384094238281,0.0,0.0,0.0001164188142865,300.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33843994140625,0.0,0.0,8.598653948865831e-05,299.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.33837890625,0.0,0.0,0.0001164188142865,299.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3383483886719,0.0,0.0,0.0005522407591342,298.0985717773437,294.1499938964844,301.0765991210937,297.38482666015625,301.1882629394531,301.0867919921875,296.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782633373513,2.6710486267234053e-08,0.0011782366782426,-0.0688830092549324,0.0,0.050000000745058,0.0,-0.0180542841553688,60.0,3.8878448009490967,0.0,-9.46549576497091e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,300.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3289489746094,0.0,0.0,0.0001103448303183,300.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3289489746094,0.0,0.0,0.0001161984182544,300.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3289794921875,0.0,0.0,8.582375448895618e-05,299.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.32891845703125,0.0,0.0,0.0001161984182544,299.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3288879394531,0.0,0.0,0.0005511952913366,298.08758544921875,294.1499938964844,301.0706481933594,297.3793334960937,301.18707275390625,301.0806884765625,296.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760303750634,2.6449320955634903e-08,0.00117600383237,-0.0682033523917198,0.0,0.050000000745058,0.0,-0.017924815416336,60.0,3.8726823329925537,0.0,-9.429651726122756e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,300.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.31951904296875,0.0,0.0,0.0001101324887713,300.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.31951904296875,0.0,0.0,0.000115974813525,300.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3195495605469,0.0,0.0,8.565859752707183e-05,299.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3194885253906,0.0,0.0,0.000115974813525,299.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3194580078125,0.0,0.0,0.0005501345731317,298.07666015625,294.1499938964844,301.0648193359375,297.3739624023437,301.1858215332031,301.0747375488281,296.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737649329006,2.6184364898540483e-08,0.0011737387394532,-0.0675137415528297,0.0,0.050000000745058,0.0,-0.0177934672683477,60.0,3.857572078704834,0.0,-9.39335720318013e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,300.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.31011962890625,0.0,0.0,0.0001099182845791,300.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.31011962890625,0.0,0.0,0.0001157492442871,300.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.3101501464844,0.0,0.0,8.549199992557988e-05,299.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.31011962890625,0.0,0.0,0.0001157492442871,299.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3100891113281,0.0,0.0,0.0005490645999088,298.0657958984375,294.1499938964844,301.05908203125,297.3686828613281,301.1845397949219,301.06890869140625,296.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714795837178,2.5917092472127482e-08,0.0011714537395164,-0.0668179988861084,0.0,0.050000000745058,0.0,-0.0176609717309474,60.0,3.842539072036743,0.0,-9.356816121908197e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,300.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.30078125,0.0,0.0,0.000109704247734,300.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.30078125,0.0,0.0,0.0001155238569481,300.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3008117675781,0.0,0.0,8.532552601536736e-05,299.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.30078125,0.0,0.0,0.0001155238569481,299.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3007507324219,0.0,0.0,0.0005479954415932,298.0550231933594,294.1499938964844,301.0534973144531,297.363525390625,301.1831970214844,301.0632019042969,296.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691962135955,2.5650034984892045e-08,0.0011691706022247,-0.0661227330565452,0.0,0.050000000745058,0.0,-0.0175285823643207,60.0,3.8276407718658447,0.0,-9.320375227162005e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,300.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.29150390625,0.0,0.0,0.0001094914623536,300.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.29150390625,0.0,0.0,0.0001152997865574,300.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2915344238281,0.0,0.0,8.516002708347514e-05,299.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2914733886719,0.0,0.0,0.0001152997865574,299.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2914428710937,0.0,0.0,0.0005469325114972,298.0443115234375,294.1499938964844,301.0479736328125,297.3584289550781,301.18182373046875,301.0576171875,296.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669261148199,2.5384542468032123e-08,0.0011669007362797,-0.0654314309358596,0.0,0.050000000745058,0.0,-0.017396967858076,60.0,3.812904119491577,0.0,-9.28421783896738e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,300.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2822265625,0.0,0.0,0.0001092820675694,300.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2822265625,0.0,0.0,0.0001150792813859,300.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2822570800781,0.0,0.0,8.499716204823926e-05,299.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2822265625,0.0,0.0,0.0001150792813859,299.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2821960449219,0.0,0.0,0.0005458865780383,298.0336608886719,294.1499938964844,301.0425720214844,297.3534240722656,301.180419921875,301.0521240234375,296.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164692104794,2.512327412773629e-08,0.0011646670754998,-0.0647510513663292,0.0,0.050000000745058,0.0,-0.0172674469649791,60.0,3.798389673233032,0.0,-9.248704913034089e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,300.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.27301025390625,0.0,0.0,0.0001090771256713,300.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.27301025390625,0.0,0.0,0.0001148634619312,300.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2730407714844,0.0,0.0,8.483776036882773e-05,299.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.27301025390625,0.0,0.0,0.0001148634619312,299.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2729797363281,0.0,0.0,0.0005448628216981,298.0231018066406,294.1499938964844,301.0372314453125,297.3485107421875,301.178955078125,301.0467224121094,296.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625057086348,2.486756045527727e-08,0.0011624807957559,-0.0640850514173507,0.0,0.050000000745058,0.0,-0.0171406809240579,60.0,3.784128189086914,0.0,-9.214012663960602e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,300.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.26385498046875,0.0,0.0,0.0001088786448235,300.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.26385498046875,0.0,0.0,0.0001146544600487,300.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2638854980469,0.0,0.0,8.468339365208521e-05,299.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2638244628906,0.0,0.0,0.0001146544600487,299.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2637939453125,0.0,0.0,0.0005438713706098,298.0126037597656,294.1499938964844,301.0319519042969,297.3436584472656,301.1774597167969,301.0414123535156,296.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603881139308,2.4619913219225964e-08,0.0011603635502979,-0.0634399726986885,0.0,0.050000000745058,0.0,-0.017017912119627,60.0,3.770174741744995,0.0,-9.180476467918197e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,300.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2547302246094,0.0,0.0,0.0001086877236957,300.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2547302246094,0.0,0.0,0.000114453403512,300.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2547607421875,0.0,0.0,8.453489135717973e-05,299.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.25469970703125,0.0,0.0,0.000114453403512,299.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2546691894531,0.0,0.0,0.0005429176962934,298.0021667480469,294.1499938964844,301.0267333984375,297.3388671875,301.1759338378906,301.03619384765625,296.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583510786294,2.438168245078032e-08,0.0011583267478272,-0.0628193542361259,0.0,0.050000000745058,0.0,-0.0168998129665851,60.0,3.756563663482666,0.0,-9.14827325004808e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,300.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2456359863281,0.0,0.0,0.000108506057586,300.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2456359863281,0.0,0.0,0.0001142621040344,300.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.24566650390625,0.0,0.0,8.43935995362699e-05,299.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.24560546875,0.0,0.0,0.0001142621040344,299.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2455749511719,0.0,0.0,0.0005420102388598,297.9917907714844,294.1499938964844,301.0216064453125,297.3341064453125,301.17437744140625,301.031005859375,296.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156412763521,2.4154996225433933e-08,0.0011563886655494,-0.0622287467122077,0.0,0.050000000745058,0.0,-0.0167874358594417,60.0,3.743341684341431,0.0,-9.11768367473087e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,300.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.236572265625,0.0,0.0,0.0001083349270629,300.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.236572265625,0.0,0.0,0.0001140818931162,300.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2366027832031,0.0,0.0,8.426050044363365e-05,299.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.236572265625,0.0,0.0,0.0001140818931162,299.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2365417480469,0.0,0.0,0.0005411554011516,297.98150634765625,294.1499938964844,301.0164794921875,297.3293762207031,301.1727905273437,301.0259094238281,296.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545867891982,2.39414497116286e-08,0.0011545628076419,-0.0616723075509071,0.0,0.050000000745058,0.0,-0.0166815724223852,60.0,3.730544805526733,0.0,-9.088913088817209e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,300.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2275695800781,0.0,0.0,0.0001081756563507,300.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2275695800781,0.0,0.0,0.0001139141750172,300.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.22760009765625,0.0,0.0,8.413661998929456e-05,299.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2275695800781,0.0,0.0,0.0001139141750172,299.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2275390625,0.0,0.0,0.0005403597606346,297.9712829589844,294.1499938964844,301.01141357421875,297.32470703125,301.171142578125,301.0208435058594,296.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528871254995,2.3742678934013384e-08,0.0011528633767738,-0.0611543282866478,0.0,0.050000000745058,0.0,-0.0165830347687006,60.0,3.718203067779541,0.0,-9.062173944585085e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,300.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2185974121094,0.0,0.0,0.000108029358671,300.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2185974121094,0.0,0.0,0.0001137601138907,300.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2186279296875,0.0,0.0,8.402283128816634e-05,299.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2185974121094,0.0,0.0,0.0001137601138907,299.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.21856689453125,0.0,0.0,0.0005396290216594,297.9610900878906,294.1499938964844,301.0063781738281,297.320068359375,301.16949462890625,301.01580810546875,296.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513257632032,2.3560087214491432e-08,0.0011513021308928,-0.0606784634292125,0.0,0.050000000745058,0.0,-0.0164925176650285,60.0,3.706361770629883,0.0,-9.03764671988938e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,300.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2096862792969,0.0,0.0,0.0001078972782124,300.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2096862792969,0.0,0.0,0.0001136210339609,300.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.209716796875,0.0,0.0,8.39201093185693e-05,299.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.20965576171875,0.0,0.0,0.0001136210339609,299.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2096252441406,0.0,0.0,0.000538969237823,297.95098876953125,294.1499938964844,301.0013427734375,297.3154296875,301.16778564453125,301.01080322265625,296.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499159736558,2.339522353622669e-08,0.0011498925741761,-0.0602487660944461,0.0,0.050000000745058,0.0,-0.0164107885211706,60.0,3.695038080215454,0.0,-9.01552894561064e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,300.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2007751464844,0.0,0.0,0.0001077804190572,300.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2007751464844,0.0,0.0,0.0001134979756898,300.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2008056640625,0.0,0.0,8.382921805605292e-05,299.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2007751464844,0.0,0.0,0.0001134979756898,299.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.20074462890625,0.0,0.0,0.0005383855313993,297.9409484863281,294.1499938964844,300.9963073730469,297.310791015625,301.16607666015625,301.0057983398437,296.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486683506518,2.3249329572649933e-08,0.0011486451840028,-0.0598684847354888,0.0,0.050000000745058,0.0,-0.0163384620100259,60.0,3.6842758655548096,0.0,-8.995978362236202e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,300.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1919250488281,0.0,0.0,0.0001076798434951,300.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1919250488281,0.0,0.0,0.0001133920668507,300.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.19195556640625,0.0,0.0,8.375099423574284e-05,299.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1919250488281,0.0,0.0,0.0001133920668507,299.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1918640136719,0.0,0.0,0.000537883141078,297.93096923828125,294.1499938964844,300.9913024902344,297.30615234375,301.164306640625,301.0008239746094,296.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147594419308,2.3123737591390643e-08,0.0011475712526589,-0.0595410987734794,0.0,0.050000000745058,0.0,-0.0162762012332677,60.0,3.674081563949585,0.0,-8.979165500022648e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,300.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18310546875,0.0,0.0,0.0001075963955372,300.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.18310546875,0.0,0.0,0.0001133041878347,300.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1831359863281,0.0,0.0,8.368608541786671e-05,299.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1830749511719,0.0,0.0,0.0001133041878347,299.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1830444335937,0.0,0.0,0.0005374663160182,297.9210510253906,294.1499938964844,300.9862670898437,297.301513671875,301.1625061035156,300.995849609375,296.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467029107734,2.301949209027044e-08,0.001146679976955,-0.0592693462967872,0.0,0.050000000745058,0.0,-0.0162245221436023,60.0,3.6644983291625977,0.0,-8.965222519918825e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,300.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.17431640625,0.0,0.0,0.0001075310137821,300.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.17431640625,0.0,0.0,0.0001132353354478,300.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1743469238281,0.0,0.0,8.363523375010118e-05,299.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1742858886719,0.0,0.0,0.0001132353354478,299.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1742553710937,0.0,0.0,0.0005371397128328,297.91119384765625,294.1499938964844,300.981201171875,297.2968444824219,301.16070556640625,300.9908447265625,296.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460039531812,2.2937765464803306e-08,0.0011459810193628,-0.0590562857687473,0.0,0.050000000745058,0.0,-0.0161840058863163,60.0,3.6555237770080566,0.0,-8.95429863589925e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,300.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1655578613281,0.0,0.0,0.0001074844694812,300.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1655578613281,0.0,0.0,0.0001131863245973,300.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.16558837890625,0.0,0.0,8.359903586097062e-05,299.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1655578613281,0.0,0.0,0.0001131863245973,299.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1654968261719,0.0,0.0,0.0005369071732275,297.9013671875,294.1499938964844,300.97613525390625,297.29217529296875,301.1588439941406,300.98583984375,296.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455059284344,2.287952227675305e-08,0.001145482994616,-0.058904442936182,0.0,0.050000000745058,0.0,-0.016155133023858,60.0,3.647193193435669,0.0,-8.946518192942676e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
