time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700960,300.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1568298339844,0.0,0.0,0.0001074575047823,300.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1568298339844,0.0,0.0,0.0001131579265347,300.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1568603515625,0.0,0.0,8.357805927516893e-05,299.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1568298339844,0.0,0.0,0.0001131579265347,299.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.15679931640625,0.0,0.0,0.0005367724807001,297.8916320800781,294.1499938964844,300.97100830078125,297.2874450683594,301.1569519042969,300.9808044433594,296.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145216403529,2.2845680902605643e-08,0.0011451935861259,-0.0588162131607532,0.0,0.050000000745058,0.0,-0.0161383561789989,60.0,3.6395206451416016,0.0,-8.941998430600506e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,300.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.14813232421875,0.0,0.0,0.0001074507817975,300.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.14813232421875,0.0,0.0,0.000113150847028,300.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1481628417969,0.0,0.0,8.357282786164433e-05,299.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.14813232421875,0.0,0.0,0.000113150847028,299.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1481018066406,0.0,0.0,0.0005367388948798,297.8819274902344,294.1499938964844,300.9658508300781,297.2826843261719,301.155029296875,300.9757385253906,296.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145142596215,2.2837072677361906e-08,0.0011451197788119,-0.058793768286705,0.0,0.050000000745058,0.0,-0.0161340869963169,60.0,3.632519006729126,0.0,-8.940849482996782e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,300.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.13946533203125,0.0,0.0,0.0001074648971552,300.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.13946533203125,0.0,0.0,0.0001131657118094,300.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1394958496094,0.0,0.0,8.358380728168413e-05,299.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.13946533203125,0.0,0.0,0.0001131657118094,299.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1394348144531,0.0,0.0,0.0005368094425648,297.87225341796875,294.1499938964844,300.96063232421875,297.27789306640625,301.153076171875,300.9706115722656,296.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452910257503,2.285444189453756e-08,0.0011452682083472,-0.0588390529155731,0.0,0.050000000745058,0.0,-0.0161426980048418,60.0,3.626194477081299,0.0,-8.943168694486303e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,300.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1308288574219,0.0,0.0,0.0001075003747246,300.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1308288574219,0.0,0.0,0.0001132030738517,300.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.130859375,0.0,0.0,8.361140498891473e-05,299.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1307983398437,0.0,0.0,0.0001132030738517,299.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1307678222656,0.0,0.0,0.0005369866266846,297.8626403808594,294.1499938964844,300.9553527832031,297.27301025390625,301.1510925292969,300.9654235839844,296.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456670472398,2.2898436924378984e-08,0.0011456442298367,-0.0589537508785724,0.0,0.050000000745058,0.0,-0.016164505854249,60.0,3.6205761432647705,0.0,-8.949044172368303e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,300.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1221923828125,0.0,0.0,0.0001075575491995,300.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1222229003906,0.0,0.0,0.000113263275125,300.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1222229003906,0.0,0.0,8.3655868365895e-05,299.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1221923828125,0.0,0.0,0.000113263275125,299.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1221618652344,0.0,0.0,0.0005372721934691,297.85308837890625,294.1499938964844,300.95001220703125,297.2680969238281,301.1490783691406,300.960205078125,296.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462742695584,2.2969468105316082e-08,0.00114625133574,-0.059138935059309,0.0,0.050000000745058,0.0,-0.0161997191607952,60.0,3.615631103515625,0.0,-8.958535602232588e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,300.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136169433594,0.0,0.0,0.0001076296248356,300.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136169433594,0.0,0.0,0.0001133391779148,300.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136474609375,0.0,0.0,8.371192961931229e-05,299.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136169433594,0.0,0.0,0.0001133391779148,299.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11358642578125,0.0,0.0,0.0005376322660595,297.8435974121094,294.1499938964844,300.94488525390625,297.26336669921875,301.1470031738281,300.9549255371094,296.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470405152067,2.3059087084220664e-08,0.001147017464973,-0.059372566640377,0.0,0.050000000745058,0.0,-0.0162441469728946,60.0,3.61144495010376,0.0,-8.97051748438571e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,300.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.10504150390625,0.0,0.0,0.0001077086199074,300.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.10504150390625,0.0,0.0,0.0001134223639382,300.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1050720214844,0.0,0.0,8.377337508136407e-05,299.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.10504150390625,0.0,0.0,0.0001134223639382,299.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1050109863281,0.0,0.0,0.0005380268557928,297.8341064453125,294.1499938964844,300.9402770996094,297.2591247558594,301.1449279785156,300.9498291015625,296.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478804517537,2.3157323170153177e-08,0.0011478572851046,-0.0596286468207836,0.0,0.050000000745058,0.0,-0.0162928458303213,60.0,3.607882261276245,0.0,-8.983660393369065e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,300.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.09649658203125,0.0,0.0,0.0001077946872101,300.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.09649658203125,0.0,0.0,0.0001135130005422,300.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0965270996094,0.0,0.0,8.384031389141455e-05,299.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.09649658203125,0.0,0.0,0.0001135130005422,299.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0964660644531,0.0,0.0,0.0005384567775763,297.82470703125,294.1499938964844,300.93621826171875,297.25537109375,301.1427917480469,300.9450988769531,296.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487958254292,2.3264377091436472e-08,0.0011487725423648,-0.0599077083170414,0.0,0.050000000745058,0.0,-0.0163459163159132,60.0,3.605133295059204,0.0,-8.997994171977552e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,300.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0879821777344,0.0,0.0,0.0001078858404071,300.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0879821777344,0.0,0.0,0.0001136089849751,300.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0880126953125,0.0,0.0,8.391121082240716e-05,299.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0879821777344,0.0,0.0,0.0001136089849751,299.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.08795166015625,0.0,0.0,0.0005389120779,297.8153381347656,294.1499938964844,300.9326477050781,297.2520751953125,301.14068603515625,300.9407043457031,296.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497653322294,2.3377765501209072e-08,0.0011497419327497,-0.0602032579481601,0.0,0.050000000745058,0.0,-0.0164021253585815,60.0,3.6028974056243896,0.0,-9.013188417839046e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,300.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0794982910156,0.0,0.0,0.0001079834182746,300.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0794982910156,0.0,0.0,0.0001137117360485,300.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0795288085937,0.0,0.0,8.398709906032309e-05,299.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0794677734375,0.0,0.0,0.0001137117360485,299.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.0794372558594,0.0,0.0,0.0005393995088525,297.8059997558594,294.1499938964844,300.9295349121094,297.24920654296875,301.1385192871094,300.936767578125,296.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508034076541,2.34991670566842e-08,0.0011507798917591,-0.0605196841061115,0.0,0.050000000745058,0.0,-0.0164623092859983,60.0,3.601330518722534,0.0,-9.029470504628989e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,300.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0710144042969,0.0,0.0,0.0001080856891348,300.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0710144042969,0.0,0.0,0.0001138194420491,300.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.071044921875,0.0,0.0,8.406664710491896e-05,299.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0710144042969,0.0,0.0,0.0001138194420491,299.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.07098388671875,0.0,0.0,0.0005399103974923,297.7967224121094,294.1499938964844,300.9268798828125,297.24676513671875,301.1363830566406,300.9332275390625,296.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518914252519,2.362642526065884e-08,0.0011518677929416,-0.0608513541519641,0.0,0.050000000745058,0.0,-0.0165253952145576,60.0,3.60028076171875,0.0,-9.046554083624869e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,300.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.06256103515625,0.0,0.0,0.0001081930313375,300.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.06256103515625,0.0,0.0,0.0001139324740506,300.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0625915527344,0.0,0.0,8.415013871854171e-05,299.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.06256103515625,0.0,0.0,0.0001139324740506,299.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0625305175781,0.0,0.0,0.0005404466064646,297.7874755859375,294.1499938964844,300.9246826171875,297.2447204589844,301.1342163085937,300.93017578125,296.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530335759744,2.3759996636840697e-08,0.0011530098272487,-0.0611994601786136,0.0,0.050000000745058,0.0,-0.0165916122496128,60.0,3.599871158599853,0.0,-9.06450239313017e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,300.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0541381835937,0.0,0.0,0.0001083041497622,300.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0541381835937,0.0,0.0,0.000114049486001,300.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0541687011719,0.0,0.0,8.423656254308298e-05,299.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.0541076660156,0.0,0.0,0.000114049486001,299.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0541076660156,0.0,0.0,0.0005410016747191,297.7782897949219,294.1499938964844,300.9228820800781,297.2431030273437,301.1320495605469,300.927490234375,296.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542158899828,2.3898275358646973e-08,0.0011541919084265,-0.0615598075091838,0.0,0.050000000745058,0.0,-0.0166601613163948,60.0,3.5999069213867188,0.0,-9.083102270324164e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,300.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.04571533203125,0.0,0.0,0.0001084193791029,300.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0457458496094,0.0,0.0,0.0001141708271461,300.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0457458496094,0.0,0.0,8.432618051301688e-05,299.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.04571533203125,0.0,0.0,0.0001141708271461,299.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0456848144531,0.0,0.0,0.0005415772320702,297.7691345214844,294.1499938964844,300.9215087890625,297.2418212890625,301.1299133300781,300.9253234863281,296.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554419761523,2.4041678869934933e-08,0.001155417994596,-0.061933483928442,0.0,0.050000000745058,0.0,-0.0167312510311603,60.0,3.6005101203918457,0.0,-9.102411269168442e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,300.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.037353515625,0.0,0.0,0.000108537467895,300.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.037353515625,0.0,0.0,0.0001142951805377,300.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.037353515625,0.0,0.0,8.441803220193833e-05,299.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0373229980469,0.0,0.0,0.0001142951805377,299.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.03729248046875,0.0,0.0,0.0005421671085059,297.760009765625,294.1499938964844,300.9205017089844,297.24090576171875,301.12774658203125,300.92352294921875,296.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566986795514,2.418865108211321e-08,0.0011566744651645,-0.0623164363205432,0.0,0.050000000745058,0.0,-0.0168041102588176,60.0,3.6015079021453857,0.0,-9.12222191118417e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,300.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.02899169921875,0.0,0.0,0.0001086585325538,300.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.02899169921875,0.0,0.0,0.000114422669867,300.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0290222167969,0.0,0.0,8.451219036942348e-05,299.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.0289611816406,0.0,0.0,0.000114422669867,299.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0289306640625,0.0,0.0,0.0005427718861028,297.7509460449219,294.1499938964844,300.9198913574219,297.24029541015625,301.1256408691406,300.92218017578125,296.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579871643334,2.433933588008585e-08,0.0011579627171158,-0.0627090334892273,0.0,0.050000000745058,0.0,-0.0168788116425275,60.0,3.6030123233795166,0.0,-9.142555512653416e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,300.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0206298828125,0.0,0.0,0.0001087815253413,300.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0206298828125,0.0,0.0,0.0001145521819125,300.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0206604003906,0.0,0.0,8.460785466013476e-05,299.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0206298828125,0.0,0.0,0.0001145521819125,299.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0205993652344,0.0,0.0,0.0005433862097561,297.74188232421875,294.1499938964844,300.9195861816406,297.24005126953125,301.1235046386719,300.921142578125,296.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.4492420536148533e-08,0.0011592715745791,-0.0631078481674194,0.0,0.050000000745058,0.0,-0.0169546995311975,60.0,3.604851961135864,0.0,-9.163235858977717e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,300.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0123291015625,0.0,0.0,0.0001089063807739,300.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0123291015625,0.0,0.0,0.0001146836657426,300.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0123596191406,0.0,0.0,8.470495959045365e-05,299.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0122985839844,0.0,0.0,0.0001146836657426,299.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.01226806640625,0.0,0.0,0.0005440099048428,297.73291015625,294.1499938964844,300.91961669921875,297.2400817871094,301.12139892578125,300.9205627441406,296.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606249026954,2.4647828666957146e-08,0.0011606002226471,-0.063512697815895,0.0,0.050000000745058,0.0,-0.01703174225986,60.0,3.607122182846069,0.0,-9.184254423644236e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,300.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0040283203125,0.0,0.0,0.0001090322330128,300.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.0040283203125,0.0,0.0,0.0001148161900346,300.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0040588378906,0.0,0.0,8.480285032419488e-05,299.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0040283203125,0.0,0.0,0.0001148161900346,299.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0039978027344,0.0,0.0,0.0005446386057883,297.7239685058594,294.1499938964844,300.91998291015625,297.2403869628906,301.11932373046875,300.9202575683594,296.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964260973,2.4804483800267008e-08,0.0011619394645094,-0.063920758664608,0.0,0.050000000745058,0.0,-0.0171094015240669,60.0,3.609672784805298,0.0,-9.205465545392144e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,300.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9957580566406,0.0,0.0,0.0001091588346753,300.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9957580566406,0.0,0.0,0.0001149495074059,300.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.99578857421875,0.0,0.0,8.490131585858762e-05,299.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9957580566406,0.0,0.0,0.0001149495074059,299.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9957275390625,0.0,0.0,0.0005452709738165,297.7150573730469,294.1499938964844,300.9206237792969,297.2409973144531,301.1172790527344,300.9203491210937,296.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962067968203893e-08,0.0011632867390289,-0.0643312036991119,0.0,0.050000000745058,0.0,-0.0171875208616256,60.0,3.612583160400391,0.0,-9.2268265916573e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,300.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9875183105469,0.0,0.0,0.0001092854872695,300.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9875183105469,0.0,0.0,0.000115082875709,300.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.987548828125,0.0,0.0,8.499981777276844e-05,299.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.98748779296875,0.0,0.0,0.000115082875709,299.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9874572753906,0.0,0.0,0.0005459036328829,297.7062072753906,294.1499938964844,300.9215393066406,297.2418212890625,301.1152648925781,300.9207458496094,296.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646596249192,2.511971786134381e-08,0.0011646345956251,-0.0647417902946472,0.0,0.050000000745058,0.0,-0.0172656737267971,60.0,3.615765333175659,0.0,-9.248222454516508e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,300.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9792785644531,0.0,0.0,0.0001094118706532,300.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9792785644531,0.0,0.0,0.0001152159675257,300.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.97930908203125,0.0,0.0,8.509812323609367e-05,299.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9792785644531,0.0,0.0,0.0001152159675257,299.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.979248046875,0.0,0.0,0.0005465349531732,297.6973876953125,294.1499938964844,300.9226989746094,297.242919921875,301.11328125,300.9214172363281,296.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166004803963,2.5277037352111623e-08,0.0011659795418381,-0.0651514902710914,0.0,0.050000000745058,0.0,-0.0173436626791954,60.0,3.6191580295562735,0.0,-9.26959771163638e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,300.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9710693359375,0.0,0.0,0.0001095373663702,300.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9710693359375,0.0,0.0,0.0001153481207438,300.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9710998535156,0.0,0.0,8.519573020748794e-05,299.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9710693359375,0.0,0.0,0.0001153481207438,299.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9710388183594,0.0,0.0,0.0005471618496812,297.6886291503906,294.1499938964844,300.9241027832031,297.24420166015625,301.1112976074219,300.9223022460937,296.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673405533656,2.543325194892532e-08,0.0011673150584101,-0.0655582770705223,0.0,0.050000000745058,0.0,-0.0174211040139198,60.0,3.622733592987061,0.0,-9.290846492149285e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,300.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.962890625,0.0,0.0,0.0001096616033464,300.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.962890625,0.0,0.0,0.0001154789497377,300.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9629211425781,0.0,0.0,8.529236220056191e-05,299.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.962890625,0.0,0.0,0.0001154789497377,299.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9628601074219,0.0,0.0,0.0005477824015542,297.6799011230469,294.1499938964844,300.9257202148437,297.2456970214844,301.109375,300.92352294921875,296.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686627985909,2.5587894469936145e-08,0.0011686371872201,-0.0659609362483024,0.0,0.050000000745058,0.0,-0.0174977667629718,60.0,3.626542806625366,0.0,-9.311906268294481e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,300.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9547424316406,0.0,0.0,0.0001097840868169,300.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9547424316406,0.0,0.0,0.0001156079306383,300.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.95477294921875,0.0,0.0,8.53876190376468e-05,299.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9547424316406,0.0,0.0,0.0001156079306383,299.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9547119140625,0.0,0.0,0.0005483942222781,297.67120361328125,294.1499938964844,300.9275207519531,297.24737548828125,301.10748291015625,300.9249267578125,296.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699664173647,2.574035207203451e-08,0.0011699405731633,-0.0663578733801841,0.0,0.050000000745058,0.0,-0.0175733435899019,60.0,3.630472898483277,0.0,-9.332691064400933e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,300.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466247558594,0.0,0.0,0.0001099044748116,300.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466247558594,0.0,0.0,0.0001157347069238,300.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466247558594,0.0,0.0,8.548126061214134e-05,299.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94659423828125,0.0,0.0,0.0001157347069238,299.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9465637207031,0.0,0.0,0.0005489956238307,297.6625366210937,294.1499938964844,300.9295349121094,297.24920654296875,301.1056213378906,300.9266052246094,296.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712476843968,2.589020198229264e-08,0.00117122172378,-0.0667480006814003,0.0,0.050000000745058,0.0,-0.0176476314663887,60.0,3.6345527172088623,0.0,-9.353144037049789e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,300.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9385070800781,0.0,0.0,0.0001100223234971,300.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9385070800781,0.0,0.0,0.0001158587983809,300.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.93853759765625,0.0,0.0,8.557291585020721e-05,299.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9385070800781,0.0,0.0,0.0001158587983809,299.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9384765625,0.0,0.0,0.0005495842779055,297.6539306640625,294.1499938964844,300.93170166015625,297.2511901855469,301.10382080078125,300.9284362792969,296.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.603688287194928e-08,0.0011724757496267,-0.0671298429369926,0.0,0.050000000745058,0.0,-0.0177203454077243,60.0,3.638705492019653,0.0,-9.373184894911901e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,300.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.930419921875,0.0,0.0,0.0001101371235563,300.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.930419921875,0.0,0.0,0.0001159796956926,300.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9304504394531,0.0,0.0,8.566220640204847e-05,299.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.930419921875,0.0,0.0,0.0001159796956926,299.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9303894042969,0.0,0.0,0.0005501577397808,297.6453857421875,294.1499938964844,300.9339904785156,297.2533264160156,301.10205078125,300.93048095703125,296.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737236054614,2.6179776568824312e-08,0.001173697412014,-0.0675017982721328,0.0,0.050000000745058,0.0,-0.0177911818027496,60.0,3.642940044403076,0.0,-9.392729083401721e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,300.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.92236328125,0.0,0.0,0.0001102490059565,300.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.92236328125,0.0,0.0,0.0001160975152743,300.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9223937988281,0.0,0.0,8.57492268551141e-05,299.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.92236328125,0.0,0.0,0.0001160975152743,299.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9223327636719,0.0,0.0,0.0005507166497409,297.6368713378906,294.1499938964844,300.9364013671875,297.25555419921875,301.1003112792969,300.93267822265625,296.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174914301373,2.631902518146489e-08,0.0011748879915103,-0.0678642392158508,0.0,0.050000000745058,0.0,-0.0178602132946252,60.0,3.6472034454345694,0.0,-9.411795076630369e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,300.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9143371582031,0.0,0.0,0.0001103571048588,300.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9143371582031,0.0,0.0,0.0001162113403552,300.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.91436767578125,0.0,0.0,8.583330054534599e-05,299.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9143371582031,0.0,0.0,0.0001162113403552,299.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.914306640625,0.0,0.0,0.0005512565840035,297.62841796875,294.1499938964844,300.9389343261719,297.25787353515625,301.0986328125,300.9349975585937,296.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064601168,2.645355756669688e-08,0.0011760381748899,-0.0682143867015838,0.0,0.050000000745058,0.0,-0.0179269053041934,60.0,3.651480913162232,0.0,-9.430232950080608e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,300.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9063415527344,0.0,0.0,0.0001104618131648,300.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9063415527344,0.0,0.0,0.0001163216074928,300.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9063720703125,0.0,0.0,8.591474761487916e-05,299.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9063415527344,0.0,0.0,0.0001163216074928,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.90631103515625,0.0,0.0,0.0005517796380445,297.6199951171875,294.1499938964844,300.9415588378906,297.2602844238281,301.09698486328125,300.9374694824219,296.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771788122132,2.658387288079212e-08,0.0011771522695198,-0.0685535222291946,0.0,0.050000000745058,0.0,-0.0179915074259042,60.0,3.6557483673095694,0.0,-9.448110205312332e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,300.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8983764648437,0.0,0.0,0.0001105623887269,300.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8983764648437,0.0,0.0,0.0001164275163318,300.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.8984069824219,0.0,0.0,8.599297143518925e-05,299.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8983764648437,0.0,0.0,0.0001164275163318,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8983459472656,0.0,0.0,0.0005522820283658,297.61163330078125,294.1499938964844,300.9442443847656,297.2627868652344,301.0953674316406,300.94000244140625,296.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782490182667,2.6709031430982577e-08,0.0011782222427427,-0.0688792243599891,0.0,0.050000000745058,0.0,-0.0180535539984703,60.0,3.6599762439727774,0.0,-9.465296102462164e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,300.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.89044189453125,0.0,0.0,0.0001106593335862,300.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.89044189453125,0.0,0.0,0.0001165296052931,300.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.89044189453125,0.0,0.0,8.606836490798742e-05,299.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8904113769531,0.0,0.0,0.0001165296052931,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.890380859375,0.0,0.0,0.000552766257897,297.6033020019531,294.1499938964844,300.9469909667969,297.2652893066406,301.09381103515625,300.942626953125,296.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792804580181,2.6829667376659927e-08,0.0011792536824941,-0.0691931322216987,0.0,0.050000000745058,0.0,-0.0181133560836315,60.0,3.664153575897217,0.0,-9.481875196115652e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,300.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.88250732421875,0.0,0.0,0.0001107518764911,300.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.88250732421875,0.0,0.0,0.0001166270594694,300.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8825378417969,0.0,0.0,8.614035323262215e-05,299.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.88250732421875,0.0,0.0,0.0001166270594694,299.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8824768066406,0.0,0.0,0.0005532285431399,297.59503173828125,294.1499938964844,300.9497375488281,297.2678527832031,301.0923156738281,300.9453125,296.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802650988101,2.6944825037844573e-08,0.0011802382068708,-0.0694927722215652,0.0,0.050000000745058,0.0,-0.0181704442948102,60.0,3.6682496070861816,0.0,-9.497715325323953e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,300.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8746337890625,0.0,0.0,0.0001108402502723,300.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8746337890625,0.0,0.0,0.0001167201189673,300.390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8746337890625,0.0,0.0,8.620908192824572e-05,299.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8746032714844,0.0,0.0,0.0001167201189673,299.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.87457275390625,0.0,0.0,0.0005536699900403,297.5867919921875,294.1499938964844,300.9525146484375,297.2704162597656,301.0908508300781,300.94805908203125,296.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812052689492,2.7054776197132924e-08,0.0011811782605946,-0.0697788447141647,0.0,0.050000000745058,0.0,-0.0182249508798122,60.0,3.672267198562622,0.0,-9.51285201722385e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,300.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.86676025390625,0.0,0.0,0.0001109251606976,300.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.86676025390625,0.0,0.0,0.0001168095332104,300.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8667907714844,0.0,0.0,8.627512579550967e-05,299.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.86676025390625,0.0,0.0,0.0001168095332104,299.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8667297363281,0.0,0.0,0.0005540941492654,297.57861328125,294.1499938964844,300.9552917480469,297.2729797363281,301.08941650390625,300.9508056640625,296.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821085354313,2.716041969108573e-08,0.0011820814106613,-0.0700536891818046,0.0,0.050000000745058,0.0,-0.0182773228734731,60.0,3.6761536598205566,0.0,-9.52740677462316e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,300.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.85894775390625,0.0,0.0,0.000111005952931,300.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.85894775390625,0.0,0.0,0.0001168946109828,300.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.85894775390625,0.0,0.0,8.633796096546575e-05,299.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8589172363281,0.0,0.0,0.0001168946109828,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.85888671875,0.0,0.0,0.0005544977029785,297.5704650878906,294.1499938964844,300.9580383300781,297.2755126953125,301.0880432128906,300.9535827636719,296.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182967913337,2.726092773741584e-08,0.0011829406721517,-0.0703151673078537,0.0,0.050000000745058,0.0,-0.018327148631215,60.0,3.6799204349517822,0.0,-9.541263779055953e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,300.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.85113525390625,0.0,0.0,0.0001110828816308,300.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.85113525390625,0.0,0.0,0.0001169756287708,300.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8511657714844,0.0,0.0,8.63977984408848e-05,299.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.85113525390625,0.0,0.0,0.0001169756287708,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8511047363281,0.0,0.0,0.0005548819899559,297.5623779296875,294.1499938964844,300.96075439453125,297.27801513671875,301.0867004394531,300.9563293457031,296.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837861966341,2.7356627185781693e-08,0.0011837588390335,-0.0705641210079193,0.0,0.050000000745058,0.0,-0.018374590203166,60.0,3.683554172515869,0.0,-9.554467794714584e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
