time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703240,300.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8433532714844,0.0,0.0,0.0001111564706661,300.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8433532714844,0.0,0.0,0.0001170531104435,300.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8433837890625,0.0,0.0,8.645503112347797e-05,299.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8433532714844,0.0,0.0,0.0001170531104435,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.84332275390625,0.0,0.0,0.0005552495713345,297.5543518066406,294.1499938964844,300.9634094238281,297.28045654296875,301.0853881835937,300.95904541015625,296.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845687404274,2.7448153971931788e-08,0.0011845413828268,-0.070802204310894,0.0,0.050000000745058,0.0,-0.0184199623763561,60.0,3.687051057815552,0.0,-9.56710408672734e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,300.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.83563232421875,0.0,0.0,0.0001112265526899,300.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.83563232421875,0.0,0.0,0.0001171269104816,300.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8356628417969,0.0,0.0,8.650953532196581e-05,299.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8356018066406,0.0,0.0,0.0001171269104816,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8356018066406,0.0,0.0,0.0005555996322073,297.5463562011719,294.1499938964844,300.9659729003906,297.2828063964844,301.0841369628906,300.9617004394531,296.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853140313178,2.7535316249327493e-08,0.0011852865573018,-0.0710289254784584,0.0,0.050000000745058,0.0,-0.0184631720185279,60.0,3.690374851226807,0.0,-9.579146365013005e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,300.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8279113769531,0.0,0.0,0.0001112938771257,300.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8279113769531,0.0,0.0,0.0001171978146885,300.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.82794189453125,0.0,0.0,8.65619076648727e-05,299.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8279113769531,0.0,0.0,0.0001171978146885,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.827880859375,0.0,0.0,0.000555935956072,297.5384216308594,294.1499938964844,300.96844482421875,297.2850952148437,301.0829162597656,300.9642944335937,296.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186029985547,2.7619051934379968e-08,0.0011860023951157,-0.0712467208504676,0.0,0.050000000745058,0.0,-0.0185046829283237,60.0,3.693553686141968,0.0,-9.590721106178537e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,300.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8202514648437,0.0,0.0,0.0001113584366976,300.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8202514648437,0.0,0.0,0.0001172658012364,300.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8202514648437,0.0,0.0,8.661211904836819e-05,299.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8202209472656,0.0,0.0,0.0001172658012364,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8202209472656,0.0,0.0,0.0005562584847211,297.530517578125,294.1499938964844,300.9707946777344,297.2872619628906,301.0817565917969,300.966796875,296.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867164866998,2.7699334381736665e-08,0.0011866887798532,-0.071455530822277,0.0,0.050000000745058,0.0,-0.0185444820672273,60.0,3.6965487003326416,0.0,-9.601826178595729e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,300.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8125915527344,0.0,0.0,0.000111420842586,300.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8125915527344,0.0,0.0,0.0001173315104097,300.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8126220703125,0.0,0.0,8.66606569616124e-05,299.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8125915527344,0.0,0.0,0.0001173315104097,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.81256103515625,0.0,0.0,0.0005565701867453,297.5226745605469,294.1499938964844,300.9730224609375,297.289306640625,301.0805969238281,300.9692077636719,296.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873799376189,2.7776929201195344e-08,0.001187352114357,-0.0716573372483253,0.0,0.050000000745058,0.0,-0.0185829475522041,60.0,3.699382305145264,0.0,-9.612565321504009e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,300.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.80499267578125,0.0,0.0,0.0001114813057938,300.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.80499267578125,0.0,0.0,0.0001173951823147,300.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.80499267578125,0.0,0.0,8.670768147567287e-05,299.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8049621582031,0.0,0.0,0.0001173951823147,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.804931640625,0.0,0.0,0.0005568722262978,297.5148620605469,294.1499938964844,300.9750671386719,297.29119873046875,301.0794982910156,300.97149658203125,296.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188022783026,2.7852111728066123e-08,0.0011879949597641,-0.0718528628349304,0.0,0.050000000745058,0.0,-0.0186202190816402,60.0,3.7020263671875,0.0,-9.622976193668364e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,300.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7973937988281,0.0,0.0,0.0001115402192226,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7973937988281,0.0,0.0,0.0001174572244053,300.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.79742431640625,0.0,0.0,8.6753505456727e-05,299.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7973937988281,0.0,0.0,0.0001174572244053,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.79736328125,0.0,0.0,0.0005571665242314,297.5071105957031,294.1499938964844,300.9769592285156,297.2929382324219,301.0783996582031,300.9736022949219,296.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886490974575,2.79253598023388e-08,0.0011886211577802,-0.0720433443784713,0.0,0.050000000745058,0.0,-0.0186565294861793,60.0,3.7044990062713614,0.0,-9.63312416502049e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,300.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.78985595703125,0.0,0.0,0.0001115975464927,300.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.78985595703125,0.0,0.0,0.0001175175930256,300.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.78985595703125,0.0,0.0,8.679809252498671e-05,299.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7898254394531,0.0,0.0,0.0001175175930256,299.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7898254394531,0.0,0.0,0.0005574528477154,297.4994201660156,294.1499938964844,300.9786682128906,297.29449462890625,301.0773620605469,300.9755859375,296.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892584152519,2.7996634344162885e-08,0.0011892304755747,-0.072228692471981,0.0,0.050000000745058,0.0,-0.0186918638646602,60.0,3.706770181655884,0.0,-9.643004261761234e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,300.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7823181152344,0.0,0.0,0.000111653273052,300.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7823181152344,0.0,0.0,0.0001175762736238,300.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7823486328125,0.0,0.0,8.68414354044944e-05,299.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7823181152344,0.0,0.0,0.0001175762736238,299.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.78228759765625,0.0,0.0,0.0005577312549576,297.49176025390625,294.1499938964844,300.98016357421875,297.2958679199219,301.0763244628906,300.97735595703125,296.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898508528247,2.806591048454265e-08,0.0011898227967321,-0.072408840060234,0.0,0.050000000745058,0.0,-0.0187262073159217,60.0,3.7088468074798575,0.0,-9.652612220634182e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,300.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748413085937,0.0,0.0,0.0001117073188652,300.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748413085937,0.0,0.0,0.0001176331861643,300.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748718261719,0.0,0.0,8.688346861163154e-05,299.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748413085937,0.0,0.0,0.0001176331861643,299.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748107910156,0.0,0.0,0.0005580011638812,297.4841613769531,294.1499938964844,300.9814147949219,297.29705810546875,301.0753173828125,300.9789428710937,296.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904252460226,2.8133094076565612e-08,0.0011903970735147,-0.0725835338234901,0.0,0.050000000745058,0.0,-0.01875951141119,60.0,3.7106950283050537,0.0,-9.661934541327356e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,300.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7673645019531,0.0,0.0,0.0001117596548283,300.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.76739501953125,0.0,0.0,0.0001176882942672,300.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.76739501953125,0.0,0.0,8.692417031852528e-05,299.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7673645019531,0.0,0.0,0.0001176882942672,299.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.767333984375,0.0,0.0,0.0005582625744864,297.4765930175781,294.1499938964844,300.982421875,297.2979736328125,301.0743408203125,300.9803161621094,296.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909814784303,2.8198144264024453e-08,0.0011909531895071,-0.0727526769042015,0.0,0.050000000745058,0.0,-0.0187917593866586,60.0,3.7123191356658936,0.0,-9.670965539498868e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,300.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.75994873046875,0.0,0.0,0.0001118101426982,300.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.75994873046875,0.0,0.0,0.0001177414669655,300.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7599792480469,0.0,0.0,8.696344593772665e-05,299.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.75994873046875,0.0,0.0,0.0001177414669655,299.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7599182128906,0.0,0.0,0.0005585147882811,297.4690856933594,294.1499938964844,300.9831848144531,297.2986755371094,301.0733947753906,300.9814453125,296.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915180366486,2.826090117480362e-08,0.0011914897477254,-0.0729158446192741,0.0,0.050000000745058,0.0,-0.0188228711485862,60.0,3.7136716842651367,0.0,-9.6796810566957e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,300.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7525634765625,0.0,0.0,0.0001118588043027,300.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7525634765625,0.0,0.0,0.000117792704259,300.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7525939941406,0.0,0.0,8.700128819327801e-05,299.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7525634765625,0.0,0.0,0.000117792704259,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7525329589844,0.0,0.0,0.0005587578634731,297.4616394042969,294.1499938964844,300.983642578125,297.2991027832031,301.07244873046875,300.9822998046875,296.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920350370928,2.8321375467044163e-08,0.0011920067481696,-0.0730730816721916,0.0,0.050000000745058,0.0,-0.0188528485596179,60.0,3.714759111404419,0.0,-9.688083935088798e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,300.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7452087402344,0.0,0.0,0.0001119055377785,300.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7452087402344,0.0,0.0,0.0001178419188363,300.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7452392578125,0.0,0.0,8.703763887751848e-05,299.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7452087402344,0.0,0.0,0.0001178419188363,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.74517822265625,0.0,0.0,0.000558991334401,297.4542236328125,294.1499938964844,300.9837951660156,297.2992553710937,301.0715026855469,300.98291015625,296.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925316648557,2.837945345390836e-08,0.0011925032595172,-0.0732240751385688,0.0,0.050000000745058,0.0,-0.0188816394656896,60.0,3.715558052062988,0.0,-9.696157121652504e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,300.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7378845214844,0.0,0.0,0.0001119503358495,300.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7378845214844,0.0,0.0,0.0001178890961455,300.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7379150390625,0.0,0.0,8.70724834385328e-05,299.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7378845214844,0.0,0.0,0.0001178890961455,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.73785400390625,0.0,0.0,0.0005592150846496,297.4468688964844,294.1499938964844,300.983642578125,297.2991027832031,301.0705871582031,300.98321533203125,296.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930075706914,2.84351173718278e-08,0.0011929791653528,-0.0733687952160835,0.0,0.050000000745058,0.0,-0.0189092345535755,60.0,3.716068029403688,0.0,-9.703898484758613e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,300.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7305908203125,0.0,0.0,0.0001119929729611,300.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7305908203125,0.0,0.0,0.0001179339960799,300.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7306213378906,0.0,0.0,8.710564725333825e-05,299.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7305908203125,0.0,0.0,0.0001179339960799,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7305603027344,0.0,0.0,0.0005594280664809,297.4395446777344,294.1499938964844,300.983154296875,297.29864501953125,301.06964111328125,300.9831848144531,296.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934605427086,2.84880918854924e-08,0.0011934320209547,-0.073506511747837,0.0,0.050000000745058,0.0,-0.0189354959875345,60.0,3.716218233108521,0.0,-9.711268234013914e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,300.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.72332763671875,0.0,0.0,0.0001120335218729,300.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.72332763671875,0.0,0.0,0.0001179766913992,300.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7233581542969,0.0,0.0,8.713718125363812e-05,299.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.72332763671875,0.0,0.0,0.0001179766913992,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7232971191406,0.0,0.0,0.0005596306291408,297.4322814941406,294.1499938964844,300.9822998046875,297.2978515625,301.0687255859375,300.9828491210937,296.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938912793993,2.8538462260030428e-08,0.0011938627576455,-0.073637455701828,0.0,0.050000000745058,0.0,-0.0189604666084051,60.0,3.716040134429932,0.0,-9.718277738102189e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,300.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.71612548828125,0.0,0.0,0.0001120719389291,300.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.71612548828125,0.0,0.0,0.0001180171457235,300.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.71612548828125,0.0,0.0,8.716706361155957e-05,299.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7160949707031,0.0,0.0,0.0001180171457235,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7160949707031,0.0,0.0,0.0005598225397989,297.4250793457031,294.1499938964844,300.9810791015625,297.2967224121094,301.0678100585937,300.982177734375,296.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194299198687,2.858617520473672e-08,0.0011942705605179,-0.0737614929676055,0.0,0.050000000745058,0.0,-0.01898411847651,60.0,3.7155063152313232,0.0,-9.724920602138809e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,300.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7089233398437,0.0,0.0,0.000112108180474,300.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7089233398437,0.0,0.0,0.0001180553081212,300.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7089233398437,0.0,0.0,8.719525067135692e-05,299.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7088928222656,0.0,0.0,0.0001180553081212,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7088928222656,0.0,0.0,0.0005600035656243,297.4179077148437,294.1499938964844,300.9794311523437,297.29522705078125,301.0668640136719,300.98114013671875,296.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.8631179205262924e-08,0.0011946553131565,-0.0738784819841384,0.0,0.050000000745058,0.0,-0.0190064292401075,60.0,3.7146248817443848,0.0,-9.731187589068213e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7017517089844,0.0,0.0,0.0001121418390539,300.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7017517089844,0.0,0.0,0.0001180907565867,300.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7017822265625,0.0,0.0,8.722142956685275e-05,299.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7017517089844,0.0,0.0,0.0001180907565867,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.70172119140625,0.0,0.0,0.000560171669349,297.4107971191406,294.1499938964844,300.9774169921875,297.2933654785156,301.06591796875,300.97967529296875,296.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950412299484,2.8672962670839297e-08,0.0011950125917792,-0.0739870965480804,0.0,0.050000000745058,0.0,-0.0190271437168121,60.0,3.713292598724365,0.0,-9.73700835515956e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,300.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.69464111328125,0.0,0.0,0.0001121731838793,300.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.69464111328125,0.0,0.0,0.0001181237603304,300.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.69464111328125,0.0,0.0,8.724581130081788e-05,299.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6946105957031,0.0,0.0,0.0001181237603304,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6946105957031,0.0,0.0,0.0005603282479569,297.4037170410156,294.1499938964844,300.9749450683594,297.29107666015625,301.0649719238281,300.97784423828125,296.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953739449381,2.8711866661979002e-08,0.0011953451903536,-0.0740882232785224,0.0,0.050000000745058,0.0,-0.0190464295446872,60.0,3.711578845977783,0.0,-9.74242979623341e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,300.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875305175781,0.0,0.0,0.0001122020403272,300.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875305175781,0.0,0.0,0.0001181541520054,300.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.68756103515625,0.0,0.0,8.726825763005763e-05,299.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875305175781,0.0,0.0,0.0001181541520054,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875,0.0,0.0,0.000560472428333,297.3966979980469,294.1499938964844,300.9720153808594,297.28839111328125,301.0639953613281,300.9755554199219,296.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956801172345,2.874767623950447e-08,0.00119565136265,-0.0741813033819198,0.0,0.050000000745058,0.0,-0.0190641824156045,60.0,3.7093915939331055,0.0,-9.747421358952125e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,300.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.68048095703125,0.0,0.0,0.000112228342914,300.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.68048095703125,0.0,0.0,0.000118181851576,300.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6805114746094,0.0,0.0,8.72887103469111e-05,299.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.68048095703125,0.0,0.0,0.000118181851576,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6804504394531,0.0,0.0,0.0005606038030236,297.38970947265625,294.1499938964844,300.9686279296875,297.2852478027344,301.06298828125,300.97283935546875,296.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959590483456,2.8780293703789546e-08,0.0011959301773458,-0.0742660835385322,0.0,0.050000000745058,0.0,-0.019080352038145,60.0,3.706766366958618,0.0,-9.751968832460989e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,300.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734619140625,0.0,0.0,0.0001122519897762,300.125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734619140625,0.0,0.0,0.000118206749903,300.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734924316406,0.0,0.0,8.730710396775976e-05,299.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734619140625,0.0,0.0,0.000118206749903,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734313964844,0.0,0.0,0.0005607219063676,297.3827819824219,294.1499938964844,300.9647521972656,297.2816772460937,301.0619506835937,300.9696655273437,296.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962095741182,2.8809603591639643e-08,0.0011961808195337,-0.0743422731757164,0.0,0.050000000745058,0.0,-0.019094880670309,60.0,3.7036774158477774,0.0,-9.756055874277081e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,300.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6664733886719,0.0,0.0,0.0001122730245697,300.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6664733886719,0.0,0.0,0.0001182289051939,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.66650390625,0.0,0.0,8.732346759643406e-05,299.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6664733886719,0.0,0.0,0.0001182289051939,299.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6664428710937,0.0,0.0,0.0005608270294032,297.3759155273437,294.1499938964844,300.9603576660156,297.27764892578125,301.0608825683594,300.9660339355469,296.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964325094595,2.8835666299187324e-08,0.0011964036384597,-0.0744100138545036,0.0,0.050000000745058,0.0,-0.0191078018397092,60.0,3.700140953063965,0.0,-9.75969101091323e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,300.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6595153808594,0.0,0.0,0.0001122909670812,300.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6595153808594,0.0,0.0,0.0001182477935799,300.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6595458984375,0.0,0.0,8.733742288313806e-05,299.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6595153808594,0.0,0.0,0.0001182477935799,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.65948486328125,0.0,0.0,0.0005609166109934,297.3690795898437,294.1499938964844,300.9554443359375,297.2731018066406,301.05975341796875,300.9618835449219,296.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966222664341,2.8857868983322987e-08,0.0011965935118496,-0.0744677186012268,0.0,0.050000000745058,0.0,-0.019118808209896,60.0,3.6960654258728014,0.0,-9.762788266698409e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,300.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.652587890625,0.0,0.0,0.0001123059846577,300.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.652587890625,0.0,0.0,0.0001182636115117,300.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6526184082031,0.0,0.0,8.734910079510882e-05,299.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.652587890625,0.0,0.0,0.0001182636115117,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6525573730469,0.0,0.0,0.0005609916406683,297.3623046875,294.1499938964844,300.95001220703125,297.2680969238281,301.0586242675781,300.95733642578125,296.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967810569331,2.8876426583224202e-08,0.0011967521859332,-0.0745159536600112,0.0,0.050000000745058,0.0,-0.0191280078142881,60.0,3.691546440124512,0.0,-9.76537748442752e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,300.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.64569091796875,0.0,0.0,0.000112319314212,300.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.64569091796875,0.0,0.0,0.000118277646834,300.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6457214355469,0.0,0.0,8.735946903470904e-05,299.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.64569091796875,0.0,0.0,0.000118277646834,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.64569091796875,0.0,0.0,0.0005610582302324,297.3555603027344,294.1499938964844,300.9436950683594,297.2632751464844,301.05743408203125,300.9520263671875,296.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969216866418,2.8892884529341245e-08,0.001196892815642,-0.0745587274432182,0.0,0.050000000745058,0.0,-0.0191361662000417,60.0,3.686311960220337,0.0,-9.767673958549494e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,300.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.63885498046875,0.0,0.0,0.0001123309484682,300.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.63885498046875,0.0,0.0,0.0001182898995466,300.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6388854980469,0.0,0.0,8.736852032598108e-05,299.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.63885498046875,0.0,0.0,0.0001182898995466,299.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6388244628906,0.0,0.0,0.0005611163796856,297.348876953125,294.1499938964844,300.9363098144531,297.2593994140625,301.05615234375,300.9459228515625,296.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197044388391,2.890723038717624e-08,0.0011970155173912,-0.0745960175991058,0.0,0.050000000745058,0.0,-0.0191432796418666,60.0,3.6803014278411865,0.0,-9.769676267978866e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,300.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6320495605469,0.0,0.0,0.0001123413312598,300.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6320495605469,0.0,0.0,0.0001183008353109,300.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6320495605469,0.0,0.0,8.737658936297521e-05,299.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.63201904296875,0.0,0.0,0.0001183008353109,299.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.63201904296875,0.0,0.0,0.0005611681845039,297.3422241210937,294.1499938964844,300.9278259277344,297.2564392089844,301.0548095703125,300.9388427734375,296.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971537023782,2.8920014827349405e-08,0.0011971248313784,-0.0746292471885681,0.0,0.050000000745058,0.0,-0.0191496163606643,60.0,3.673407554626465,0.0,-9.77146044078836e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,300.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.625244140625,0.0,0.0,0.0001123504262068,300.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.625244140625,0.0,0.0,0.0001183104104711,300.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6252746582031,0.0,0.0,8.738366886973381e-05,299.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.625244140625,0.0,0.0,0.0001183104104711,299.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6252136230469,0.0,0.0,0.000561213644687,297.33563232421875,294.1499938964844,300.9183044433594,297.2543334960937,301.05340576171875,300.93096923828125,296.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972493957728,2.8931202322723948e-08,0.0011972204083576,-0.0746583193540573,0.0,0.050000000745058,0.0,-0.0191551614552736,60.0,3.6657891273498535,0.0,-9.77302221372156e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,300.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6184997558594,0.0,0.0,0.0001123584952438,300.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6184997558594,0.0,0.0,0.0001183189015137,300.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6185302734375,0.0,0.0,8.738994074519724e-05,299.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6184997558594,0.0,0.0,0.0001183189015137,299.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.61846923828125,0.0,0.0,0.0005612539243884,297.3291015625,294.1499938964844,300.90777587890625,297.2530822753906,301.0518798828125,300.9218444824219,296.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941098406676253e-08,0.0011973050422966,-0.0746840462088584,0.0,0.050000000745058,0.0,-0.0191600676625967,60.0,3.657081842422485,0.0,-9.774403508799878e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,300.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117858886719,0.0,0.0,0.0001123653346439,300.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117858886719,0.0,0.0,0.0001183261119876,300.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.61181640625,0.0,0.0,8.73952594702132e-05,299.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117858886719,0.0,0.0,0.0001183261119876,299.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117553710937,0.0,0.0,0.000561288150493,297.3226013183594,294.1499938964844,300.89630126953125,297.2525939941406,301.0502624511719,300.9118347167969,296.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974056251347,2.8949479258244537e-08,0.0011973767541348,-0.0747058242559433,0.0,0.050000000745058,0.0,-0.0191642232239246,60.0,3.6476001739501953,0.0,-9.77557306214294e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,300.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051330566406,0.0,0.0,0.0001123711263062,300.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051330566406,0.0,0.0,0.0001183322019642,300.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051330566406,0.0,0.0,8.739976328797638e-05,299.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051025390625,0.0,0.0,0.0001183322019642,299.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051025390625,0.0,0.0,0.0005613170214928,297.316162109375,294.1499938964844,300.8839111328125,297.2528381347656,301.04852294921875,300.90087890625,296.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974660446867,2.8956542053037992e-08,0.0011974370572715,-0.0747241824865341,0.0,0.050000000745058,0.0,-0.0191677249968051,60.0,3.637306213378906,0.0,-9.776559295460174e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,300.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5984802246094,0.0,0.0,0.0001123758411267,300.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5984802246094,0.0,0.0,0.0001183371714432,300.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5984802246094,0.0,0.0,8.740343037061393e-05,299.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.59844970703125,0.0,0.0,0.0001183371714432,299.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.59844970703125,0.0,0.0,0.0005613405955955,297.30975341796875,294.1499938964844,300.87060546875,297.2538146972656,301.04669189453125,300.88916015625,296.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975150555372,2.896227080384505e-08,0.001197486068122,-0.0747390687465667,0.0,0.050000000745058,0.0,-0.0191705636680126,60.0,3.626330852508545,0.0,-9.77735936658064e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.59185791015625,0.0,0.0,0.0001123796319006,300.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.59185791015625,0.0,0.0,0.000118341158668,300.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5918884277344,0.0,0.0,8.740637713344768e-05,299.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.59185791015625,0.0,0.0,0.000118341158668,299.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5918273925781,0.0,0.0,0.0005613595130853,297.30340576171875,294.1499938964844,300.8564453125,297.2554626464844,301.0447082519531,300.8763122558594,296.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975541710853,2.8966844922706524e-08,0.0011975251836702,-0.0747509598731994,0.0,0.050000000745058,0.0,-0.0191728323698043,60.0,3.614407539367676,0.0,-9.777998144500089e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,300.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5852966308594,0.0,0.0,0.0001123824258684,300.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5852966308594,0.0,0.0,0.0001183441054308,300.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5852966308594,0.0,0.0,8.740855264477432e-05,299.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.58526611328125,0.0,0.0,0.0001183441054308,299.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.58526611328125,0.0,0.0,0.0005613734829239,297.2970886230469,294.1499938964844,300.8414611816406,297.2577514648437,301.0426330566406,300.8627319335937,296.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975826928392,2.8970188026278265e-08,0.0011975538218393,-0.0747596472501754,0.0,0.050000000745058,0.0,-0.019174488261342,60.0,3.6018786430358887,0.0,-9.778464260534748e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,300.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5787658691406,0.0,0.0,0.000112384375825,300.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5787658691406,0.0,0.0,0.0001183461572509,300.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5787658691406,0.0,0.0,8.741006604395807e-05,299.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5787353515625,0.0,0.0,0.0001183461572509,299.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5787353515625,0.0,0.0,0.0005613832036033,297.2908630371094,294.1499938964844,300.8257141113281,297.2606506347656,301.0403747558594,300.84814453125,296.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976022506132,2.8972467092103216e-08,0.0011975732631981,-0.07476557046175,0.0,0.050000000745058,0.0,-0.0191756188869476,60.0,3.588487148284912,0.0,-9.778782583680369e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
