time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705520,300.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.572265625,0.0,0.0,0.0001123854672187,300.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.572265625,0.0,0.0,0.0001183473068522,300.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.572265625,0.0,0.0,8.741091733099893e-05,299.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5722351074219,0.0,0.0,0.0001183473068522,299.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5722351074219,0.0,0.0,0.0005613886751234,297.2846374511719,294.1499938964844,300.8092041015625,297.2640991210937,301.0379638671875,300.8328857421875,296.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973682120181365e-08,0.0011975836241617,-0.0747687295079231,0.0,0.050000000745058,0.0,-0.0191762205213308,60.0,3.5745434761047363,0.0,-9.778952403394214e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,300.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5657958984375,0.0,0.0,0.0001123856709455,300.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5657958984375,0.0,0.0,0.0001183475178549,300.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5657958984375,0.0,0.0,8.741107740206644e-05,299.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5657958984375,0.0,0.0,0.0001183475178549,299.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5657653808594,0.0,0.0,0.0005613896646536,297.2784729003906,294.1499938964844,300.7919921875,297.26806640625,301.035400390625,300.81671142578125,296.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976135428994,2.8973792254305408e-08,0.0011975845554843,-0.0747690126299858,0.0,0.050000000745058,0.0,-0.0191762764006853,60.0,3.5598299503326416,0.0,-9.778968035334401e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,300.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5593566894531,0.0,0.0,0.0001123852198361,300.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5593566894531,0.0,0.0,0.0001183470521937,300.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.55938720703125,0.0,0.0,8.741072815610096e-05,299.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5593566894531,0.0,0.0,0.0001183470521937,299.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.559326171875,0.0,0.0,0.0005613874527625,297.2723693847656,294.1499938964844,300.77410888671875,297.27252197265625,301.0326843261719,300.7999572753906,296.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973095922424363e-08,0.0011975786183029,-0.0747672095894813,0.0,0.050000000745058,0.0,-0.0191759318113327,60.0,3.5446207523345947,0.0,-9.778870690979605e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,300.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.552978515625,0.0,0.0,0.0001123839610954,300.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.552978515625,0.0,0.0,0.0001183457206934,300.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.552978515625,0.0,0.0,8.740974590182304e-05,299.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5529479980469,0.0,0.0,0.0001183457206934,299.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5529479980469,0.0,0.0,0.0005613811663351,297.26629638671875,294.1499938964844,300.75555419921875,297.27740478515625,301.02978515625,300.78240966796875,296.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975929373875,2.8971379961717506e-08,0.0011975639499723,-0.0747627392411232,0.0,0.050000000745058,0.0,-0.0191750787198543,60.0,3.5287463665008545,0.0,-9.778631238077653e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,300.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5466003417969,0.0,0.0,0.0001123821130022,300.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5466003417969,0.0,0.0,0.0001183437780127,300.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.546630859375,0.0,0.0,8.740830526221544e-05,299.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5466003417969,0.0,0.0,0.0001183437780127,299.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.5466003417969,0.0,0.0,0.0005613719113171,297.2602844238281,294.1499938964844,300.7364501953125,297.28271484375,301.0267028808594,300.7642517089844,296.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968937471063327e-08,0.0011975431116297,-0.0747563913464546,0.0,0.050000000745058,0.0,-0.0191738680005073,60.0,3.5123839378356934,0.0,-9.778290177564489e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,300.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.540283203125,0.0,0.0,0.000112379566417,300.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.540283203125,0.0,0.0,0.0001183411004603,300.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5403137207031,0.0,0.0,8.740633347770199e-05,299.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.540283203125,0.0,0.0,0.0001183411004603,299.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5402526855469,0.0,0.0,0.000561359222047,297.2543334960937,294.1499938964844,300.7167358398437,297.28839111328125,301.0234680175781,300.7454528808594,296.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975438101217,2.8965628118271525e-08,0.0011975148227065,-0.0747478008270263,0.0,0.050000000745058,0.0,-0.019172228872776,60.0,3.495474338531494,0.0,-9.777828324786245e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.53399658203125,0.0,0.0,0.0001123765105148,300.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.53399658203125,0.0,0.0,0.0001183378772111,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5340270996094,0.0,0.0,8.740395423956215e-05,299.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.53399658203125,0.0,0.0,0.0001183378772111,299.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5339660644531,0.0,0.0,0.0005613439134322,297.2483825683594,294.1499938964844,300.696533203125,297.2943725585937,301.0200500488281,300.7261657714844,296.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375339269638,0.0,0.050000000745058,0.0,-0.0191702712327241,60.0,3.4781503677368164,0.0,-9.777276943623293e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,300.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277404785156,0.0,0.0,0.0001123728288803,300.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277404785156,0.0,0.0,0.0001183339991257,300.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277709960937,0.0,0.0,8.740108751226217e-05,299.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277404785156,0.0,0.0,0.0001183339991257,299.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277404785156,0.0,0.0,0.000561325578019,297.2425231933594,294.1499938964844,300.6758117675781,297.3006896972656,301.01641845703125,300.70623779296875,296.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974696535617,2.8956954167824733e-08,0.0011974406661465,-0.07472525537014,0.0,0.050000000745058,0.0,-0.0191679298877716,60.0,3.4602811336517334,0.0,-9.776616849421772e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,300.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.52154541015625,0.0,0.0,0.0001123687252402,300.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.52154541015625,0.0,0.0,0.0001183296844828,300.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.52154541015625,0.0,0.0,8.739790064282715e-05,299.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5215148925781,0.0,0.0,0.0001183296844828,299.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5215148925781,0.0,0.0,0.0005613050889223,297.2366943359375,294.1499938964844,300.6546325683594,297.3072204589844,301.0126647949219,300.68585205078125,296.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951706809721145e-08,0.0011973958462476,-0.0747116133570671,0.0,0.050000000745058,0.0,-0.0191653277724981,60.0,3.44205379486084,0.0,-9.775884279861202e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,300.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5153503417969,0.0,0.0,0.000112364126835,300.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5153503417969,0.0,0.0,0.0001183248386951,300.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.515380859375,0.0,0.0,8.739432087168097e-05,299.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5153503417969,0.0,0.0,0.0001183248386951,299.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.51531982421875,0.0,0.0,0.0005612820968963,297.2308959960937,294.1499938964844,300.6330261230469,297.3139953613281,301.0086669921875,300.6649475097656,296.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973745422437,2.8945837726723773e-08,0.0011973456712439,-0.0746963620185852,0.0,0.050000000745058,0.0,-0.019162418320775,60.0,3.423386573791504,0.0,-9.775065024086872e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,300.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5092163085937,0.0,0.0,0.0001123591646319,300.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5092163085937,0.0,0.0,0.0001183196072815,300.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5092163085937,0.0,0.0,8.739045733818784e-05,299.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5091857910156,0.0,0.0,0.0001183196072815,299.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5091857910156,0.0,0.0,0.0005612573004327,297.22515869140625,294.1499938964844,300.6110534667969,297.3209533691406,301.0045166015625,300.6436767578125,296.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973205255344,2.893951567273234e-08,0.0011972915381193,-0.0746799260377883,0.0,0.050000000745058,0.0,-0.0191592834889888,60.0,3.404414415359497,0.0,-9.774182530009057e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,300.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5030822753906,0.0,0.0,0.0001123537731473,300.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5030822753906,0.0,0.0,0.0001183139393106,300.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.50311279296875,0.0,0.0,8.738626638660207e-05,299.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5030822753906,0.0,0.0,0.0001183139393106,299.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5030822753906,0.0,0.0,0.0005612303502857,297.2194519042969,294.1499938964844,300.5887451171875,297.3280639648437,301.0001220703125,300.6219177246094,296.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972619686275,2.8932669593473292e-08,0.0011972330976277,-0.0746621340513229,0.0,0.050000000745058,0.0,-0.0191558897495269,60.0,3.385050058364868,0.0,-9.77322685002946e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,300.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970092773437,0.0,0.0,0.0001123481124523,300.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970092773437,0.0,0.0,0.0001183079730253,300.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970397949219,0.0,0.0,8.738186443224549e-05,299.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970092773437,0.0,0.0,0.0001183079730253,299.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970092773437,0.0,0.0,0.0005612020613625,297.2138061523437,294.1499938964844,300.56610107421875,297.3352966308594,300.9955749511719,300.599853515625,296.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.8925480677344243e-08,0.0011971716303378,-0.0746434554457664,0.0,0.050000000745058,0.0,-0.0191523265093565,60.0,3.365428924560547,0.0,-9.772223563686566e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,300.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.490966796875,0.0,0.0,0.0001123421752708,300.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.490966796875,0.0,0.0,0.0001183017157018,300.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4909973144531,0.0,0.0,8.737724419916049e-05,299.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.490966796875,0.0,0.0,0.0001183017157018,299.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.490966796875,0.0,0.0,0.0005611724336631,297.2082214355469,294.1499938964844,300.5431823730469,297.34259033203125,300.9908447265625,300.5774230957031,296.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917947147988343e-08,0.0011971072526648,-0.0746238678693771,0.0,0.050000000745058,0.0,-0.0191485919058322,60.0,3.345531463623047,0.0,-9.771171960437641e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,300.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4849853515625,0.0,0.0,0.0001123359834309,300.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4849853515625,0.0,0.0,0.0001182952037197,300.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4849853515625,0.0,0.0,8.737243479117751e-05,299.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4849548339844,0.0,0.0,0.0001182952037197,299.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4849548339844,0.0,0.0,0.0005611415253952,297.2026672363281,294.1499938964844,300.5200500488281,297.3499450683594,300.9858703613281,300.5547180175781,296.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.8910106308899244e-08,0.0011970401974394,-0.0746034905314445,0.0,0.050000000745058,0.0,-0.0191447045654058,60.0,3.325395107269287,0.0,-9.770077724624573e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,300.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.47900390625,0.0,0.0,0.000112329624244,300.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47900390625,0.0,0.0,0.0001182885025627,300.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4790344238281,0.0,0.0,8.736748713999987e-05,299.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47900390625,0.0,0.0,0.0001182885025627,299.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4789733886719,0.0,0.0,0.0005611097440123,297.1971435546875,294.1499938964844,300.4966735839844,297.3572998046875,300.980712890625,300.53173828125,296.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902050530632564e-08,0.0011969712795689,-0.0745825543999672,0.0,0.050000000745058,0.0,-0.0191407110542058,60.0,3.305065631866455,0.0,-9.768952935473862e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,300.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4730529785156,0.0,0.0,0.0001123231195379,300.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4730529785156,0.0,0.0,0.0001182816558866,300.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4730834960937,0.0,0.0,8.73624230735004e-05,299.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4730529785156,0.0,0.0,0.0001182816558866,299.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4730529785156,0.0,0.0,0.0005610772641375,297.1916809082031,294.1499938964844,300.4731750488281,297.3646240234375,300.97540283203125,300.50860595703125,296.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611488819122,0.0,0.050000000745058,0.0,-0.0191366281360387,60.0,3.2845826148986816,0.0,-9.767803987870138e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,300.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4671630859375,0.0,0.0,0.0001123165129683,300.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4671630859375,0.0,0.0,0.0001182746927952,300.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.4671936035156,0.0,0.0,8.735728624742478e-05,299.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4671630859375,0.0,0.0,0.0001182746927952,299.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4671325683594,0.0,0.0,0.0005610442021861,297.1862487792969,294.1499938964844,300.44952392578125,297.37188720703125,300.9698791503906,300.4852294921875,296.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.050000000745058,0.0,-0.0191324818879365,60.0,3.2639377117156982,0.0,-9.766636566155285e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,300.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4613037109375,0.0,0.0,0.0001123098554671,300.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4613037109375,0.0,0.0,0.000118267686048,300.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4613037109375,0.0,0.0,8.735210576560348e-05,299.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4612731933594,0.0,0.0,0.000118267686048,299.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4612731933594,0.0,0.0,0.0005610109656117,297.18084716796875,294.1499938964844,300.42578125,297.37908935546875,300.9642028808594,300.46173095703125,296.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.050000000745058,0.0,-0.019128305837512,60.0,3.243197202682495,0.0,-9.765461328470337e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,300.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4554748535156,0.0,0.0,0.0001123031906899,300.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4554748535156,0.0,0.0,0.0001182606720249,300.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4554748535156,0.0,0.0,8.734692528378218e-05,299.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4554443359375,0.0,0.0,0.0001182606720249,299.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4554443359375,0.0,0.0,0.0005609776708297,297.175537109375,294.1499938964844,300.4019775390625,297.3861694335937,300.958251953125,300.4380798339844,296.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967142345383,2.8868599954989804e-08,0.0011966853635385,-0.0744956135749816,0.0,0.050000000745058,0.0,-0.0191241279244422,60.0,3.2223570346832275,0.0,-9.764285380242654e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,300.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496765136719,0.0,0.0,0.0001122965695685,300.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496765136719,0.0,0.0,0.0001182536943815,300.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496765136719,0.0,0.0,8.734177390579134e-05,299.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496459960937,0.0,0.0,0.0001182536943815,299.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496459960937,0.0,0.0,0.0005609446088783,297.17022705078125,294.1499938964844,300.378173828125,297.3930969238281,300.9521484375,300.4143981933594,296.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.88602226561352e-08,0.0011966137681156,-0.0744738355278968,0.0,0.050000000745058,0.0,-0.0191199760884046,60.0,3.2014825344085693,0.0,-9.763116537442329e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,300.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.44390869140625,0.0,0.0,0.0001122900066548,300.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.44390869140625,0.0,0.0,0.0001182467822218,300.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.44390869140625,0.0,0.0,8.73366734595038e-05,299.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.44390869140625,0.0,0.0,0.0001182467822218,299.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4438781738281,0.0,0.0,0.0005609118379652,297.1649780273437,294.1499938964844,300.3543701171875,297.3998413085937,300.94586181640625,300.3906555175781,296.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965716257691,2.8851918187911e-08,0.0011965427547693,-0.0744522511959075,0.0,0.050000000745058,0.0,-0.0191158577799797,60.0,3.18058705329895,0.0,-9.76195835278304e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,300.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.43817138671875,0.0,0.0,0.0001122835819842,300.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.43817138671875,0.0,0.0,0.0001182400155812,300.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.43817138671875,0.0,0.0,8.733167487662286e-05,299.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.43817138671875,0.0,0.0,0.0001182400155812,299.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4381408691406,0.0,0.0,0.0005608797073364,297.1597595214844,294.1499938964844,300.3305969238281,297.4063720703125,300.9393920898437,300.36688232421875,296.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311213493347,0.0,0.050000000745058,0.0,-0.0191118270158767,60.0,3.1597049236297607,0.0,-9.760823616034032e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,300.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4324645996094,0.0,0.0,0.0001122773683164,300.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4324645996094,0.0,0.0,0.0001182334744953,300.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4324951171875,0.0,0.0,8.732684364076704e-05,299.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4324645996094,0.0,0.0,0.0001182334744953,299.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4324645996094,0.0,0.0,0.0005608486826531,297.15460205078125,294.1499938964844,300.30694580078125,297.4126892089844,300.9327392578125,300.3432006835937,296.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964348377659,2.8835923870929043e-08,0.0011964059667661,-0.0744106769561767,0.0,0.050000000745058,0.0,-0.0191079303622245,60.0,3.138885974884033,0.0,-9.759727248592753e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,300.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.42681884765625,0.0,0.0,0.0001122713147196,300.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.42681884765625,0.0,0.0,0.0001182271007564,300.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.42681884765625,0.0,0.0,8.732212882023305e-05,299.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.42681884765625,0.0,0.0,0.0001182271007564,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4267883300781,0.0,0.0,0.0005608184728771,297.14947509765625,294.1499938964844,300.28338623046875,297.418701171875,300.9259033203125,300.3195495605469,296.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828257114810185e-08,0.0011963404249399,-0.0743907541036605,0.0,0.050000000745058,0.0,-0.019104128703475,60.0,3.118129014968872,0.0,-9.758657881775434e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,300.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4211730957031,0.0,0.0,0.0001122655739891,300.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4211730957031,0.0,0.0,0.0001182210617116,300.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.42120361328125,0.0,0.0,8.731766865821555e-05,299.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4211730957031,0.0,0.0,0.0001182210617116,299.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4211730957031,0.0,0.0,0.0005607897765003,297.1444091796875,294.1499938964844,300.260009765625,297.4244384765625,300.9188842773437,300.2960205078125,296.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963071301579,2.88209900389802e-08,0.0011962783755734,-0.0743718668818473,0.0,0.050000000745058,0.0,-0.0191005263477563,60.0,3.0974931716918945,0.0,-9.757643937291505e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,300.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.41558837890625,0.0,0.0,0.0001122601170209,300.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.41558837890625,0.0,0.0,0.0001182153137051,300.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.41558837890625,0.0,0.0,8.731342677492648e-05,299.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.41558837890625,0.0,0.0,0.0001182153137051,299.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4155578613281,0.0,0.0,0.000560762535315,297.1393737792969,294.1499938964844,300.2368469238281,297.4298400878906,300.9117126464844,300.2726135253906,296.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.881407112909073e-08,0.0011962191201746,-0.0743538811802864,0.0,0.050000000745058,0.0,-0.0190970972180366,60.0,3.076984167098999,0.0,-9.756679020256342e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,300.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4100341796875,0.0,0.0,0.0001122550311265,300.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4100341796875,0.0,0.0,0.0001182099513243,300.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4100341796875,0.0,0.0,8.730946865398437e-05,299.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4100341796875,0.0,0.0,0.0001182099513243,299.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4100036621094,0.0,0.0,0.0005607370985671,297.1343688964844,294.1499938964844,300.2138977050781,297.4349060058594,300.90435791015625,300.2493896484375,296.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961926938965,2.8807606966552164e-08,0.0011961639393121,-0.0743370801210403,0.0,0.050000000745058,0.0,-0.0190938916057348,60.0,3.0566534996032715,0.0,-9.755777341524664e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,300.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.40447998046875,0.0,0.0,0.0001122503235819,300.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4045104980469,0.0,0.0,0.0001182049963972,300.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4045104980469,0.0,0.0,8.730580884730443e-05,299.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.40447998046875,0.0,0.0,0.0001182049963972,299.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.40447998046875,0.0,0.0,0.0005607135826721,297.12939453125,294.1499938964844,300.1911926269531,297.4395751953125,300.8968505859375,300.2263488769531,296.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801624196717057e-08,0.0011961127165704,-0.0743215307593345,0.0,0.050000000745058,0.0,-0.0190909262746572,60.0,3.036497116088867,0.0,-9.75494316435288e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,300.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3990173339844,0.0,0.0,0.0001122461399063,300.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3990173339844,0.0,0.0,0.0001182005871669,300.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3990173339844,0.0,0.0,8.73025564942509e-05,299.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.39898681640625,0.0,0.0,0.0001182005871669,299.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.39898681640625,0.0,0.0,0.0005606926861219,297.12451171875,294.1499938964844,300.1688232421875,297.44384765625,300.8891906738281,300.20361328125,296.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960959527641,2.8796295126198856e-08,0.0011960671981796,-0.0743076801300048,0.0,0.050000000745058,0.0,-0.0190882850438356,60.0,3.01662826538086,0.0,-9.754199936651277e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,300.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935546875,0.0,0.0,0.0001122423927881,300.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935546875,0.0,0.0,0.0001181966508738,300.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935546875,0.0,0.0,8.72996388352476e-05,299.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935241699219,0.0,0.0,0.0001181966508738,299.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935241699219,0.0,0.0,0.0005606740014627,297.11962890625,294.1499938964844,300.14678955078125,297.4476928710937,300.8813781738281,300.1811218261719,296.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960550909861,2.8791514949944044e-08,0.0011960263364017,-0.0742952525615692,0.0,0.050000000745058,0.0,-0.0190859138965606,60.0,2.9969940185546875,0.0,-9.753533447565133e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,300.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3881225585937,0.0,0.0,0.0001122391840908,300.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3881225585937,0.0,0.0,0.0001181932602776,300.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3881225585937,0.0,0.0,8.729714318178594e-05,299.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3880920410156,0.0,0.0,0.0001181932602776,299.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3880920410156,0.0,0.0,0.0005606579361483,297.11480712890625,294.1499938964844,300.1251525878906,297.4510803222656,300.8734130859375,300.1589660644531,296.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196019933559,2.8787393802076625e-08,0.0011959910625591,-0.0742845386266708,0.0,0.050000000745058,0.0,-0.0190838724374771,60.0,2.9776551723480225,0.0,-9.752958618491905e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,300.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3827209472656,0.0,0.0,0.0001122365647461,300.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3827209472656,0.0,0.0,0.0001181905099656,300.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3827209472656,0.0,0.0,8.729510591365397e-05,299.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3827209472656,0.0,0.0,0.0001181905099656,299.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3826904296875,0.0,0.0,0.0005606448976323,297.1099853515625,294.1499938964844,300.1038818359375,297.4539794921875,300.8653259277344,300.1371459960937,296.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840205004386e-08,0.0011959623079746,-0.0742757767438888,0.0,0.050000000745058,0.0,-0.0190821997821331,60.0,2.958599090576172,0.0,-9.75248823920083e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,300.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3773498535156,0.0,0.0,0.0001122346584452,300.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3773498535156,0.0,0.0,0.0001181885018013,300.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3773803710937,0.0,0.0,8.729362161830068e-05,299.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3773498535156,0.0,0.0,0.0001181885018013,299.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3773193359375,0.0,0.0,0.0005606353515759,297.1052551269531,294.1499938964844,300.0830993652344,297.45635986328125,300.8570556640625,300.11578369140625,296.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959697585552,2.87815318245066e-08,0.0011959410039708,-0.0742693021893501,0.0,0.050000000745058,0.0,-0.0190809648483991,60.0,2.939985513687134,0.0,-9.752141494345778e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,300.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720092773437,0.0,0.0,0.0001122333487728,300.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720092773437,0.0,0.0,0.0001181871266453,300.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720397949219,0.0,0.0,8.729260298423469e-05,299.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720092773437,0.0,0.0,0.0001181871266453,299.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720092773437,0.0,0.0,0.0005606288323178,297.1005249023437,294.1499938964844,300.06280517578125,297.4582214355469,300.84869384765625,300.09478759765625,296.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195954857394,2.8779790994803992e-08,0.0011959261028096,-0.0742647796869278,0.0,0.050000000745058,0.0,-0.019080102443695,60.0,2.92171597480774,0.0,-9.751898488730149e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,300.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3667297363281,0.0,0.0,0.0001122328103519,300.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3667297363281,0.0,0.0,0.0001181865518447,300.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3667297363281,0.0,0.0,8.729218825465068e-05,299.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3667297363281,0.0,0.0,0.0001181865518447,299.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.36669921875,0.0,0.0,0.0005606260965578,297.0958557128906,294.1499938964844,300.04302978515625,297.45953369140625,300.8401794433594,300.0743103027344,296.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959481053054,2.8779005845080974e-08,0.0011959193507209,-0.0742627382278442,0.0,0.050000000745058,0.0,-0.0190797131508588,60.0,2.9038774967193604,0.0,-9.751789065148841e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,300.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3614501953125,0.0,0.0,0.0001122330068028,300.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3614501953125,0.0,0.0,0.0001181867555715,300.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3614807128906,0.0,0.0,8.729233377380297e-05,299.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3614501953125,0.0,0.0,0.0001181867555715,299.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3614501953125,0.0,0.0,0.000560627086088,297.0912170410156,294.1499938964844,300.0238037109375,297.4602355957031,300.83160400390625,300.05426025390625,296.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779137295487093e-08,0.0011959205148741,-0.0742630809545517,0.0,0.050000000745058,0.0,-0.0190797783434391,60.0,2.886424779891968,0.0,-9.751807539259973e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,300.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3562316894531,0.0,0.0,0.0001122341127484,300.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3562316894531,0.0,0.0,0.0001181879197247,300.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3562316894531,0.0,0.0,8.729319961275905e-05,299.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3562316894531,0.0,0.0,0.0001181879197247,299.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.356201171875,0.0,0.0,0.0005606326158158,297.0866394042969,294.1499938964844,300.00518798828125,297.4603271484375,300.8228759765625,300.0348205566406,296.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959600960835,2.8780407390627264e-08,0.001195931341499,-0.0742663815617561,0.0,0.050000000745058,0.0,-0.0190804079174995,60.0,2.8695507049560547,0.0,-9.751984464401177e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
