time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707800,300.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510131835937,0.0,0.0,0.0001122359899454,300.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510131835937,0.0,0.0,0.0001181899060611,300.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510437011719,0.0,0.0,8.72946620802395e-05,299.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510131835937,0.0,0.0,0.0001181899060611,299.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510131835937,0.0,0.0,0.0005606420454569,297.08209228515625,294.1499938964844,299.9871826171875,297.4598083496094,300.8140563964844,300.0158996582031,296.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959791881963,2.8782643823888066e-08,0.0011959504336118,-0.0742721930146217,0.0,0.050000000745058,0.0,-0.0190815180540084,60.0,2.8531148433685303,0.0,-9.752296392662174e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,300.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3458557128906,0.0,0.0,0.0001122388421208,300.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3458557128906,0.0,0.0,0.0001181929037556,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3458557128906,0.0,0.0,8.729687397135422e-05,299.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3458557128906,0.0,0.0,0.0001181929037556,299.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3458251953125,0.0,0.0,0.0005606562481261,297.0775756835937,294.1499938964844,299.9698486328125,297.4586181640625,300.8051452636719,299.9976806640625,296.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960086412727,2.8786086403442823e-08,0.0011959798866882,-0.0742811411619186,0.0,0.050000000745058,0.0,-0.0190832242369651,60.0,2.837275981903076,0.0,-9.752776719551549e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3407287597656,0.0,0.0,0.000112242581963,300.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3407287597656,0.0,0.0,0.0001181968400487,300.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3407287597656,0.0,0.0,8.729978435439989e-05,299.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3406982421875,0.0,0.0,0.0001181968400487,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3406982421875,0.0,0.0,0.0005606749327853,297.0730895996094,294.1499938964844,299.9532470703125,297.45672607421875,300.7961730957031,299.97998046875,296.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.050000000745058,0.0,-0.019085481762886,60.0,2.821922779083252,0.0,-9.753411234214584e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,300.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3356018066406,0.0,0.0,0.0001122474277508,300.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3356018066406,0.0,0.0,0.000118201947771,300.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.33563232421875,0.0,0.0,8.730355330044404e-05,299.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3356018066406,0.0,0.0,0.000118201947771,299.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3356018066406,0.0,0.0,0.0005606991471722,297.06866455078125,294.1499938964844,299.9373474121094,297.45416259765625,300.787109375,299.96307373046875,296.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960983974859,2.879657756693632e-08,0.001196069526486,-0.0743084177374839,0.0,0.050000000745058,0.0,-0.0190884247422218,60.0,2.807284116744995,0.0,-9.75423972704448e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,300.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3305358886719,0.0,0.0,0.0001122531975852,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3305358886719,0.0,0.0,0.0001182080159196,300.3125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3305358886719,0.0,0.0,8.730804256629199e-05,299.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3305358886719,0.0,0.0,0.0001182080159196,299.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3305053710937,0.0,0.0,0.0005607279599644,297.0642395019531,294.1499938964844,299.9222412109375,297.4508361816406,300.7779846191406,299.9468078613281,296.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961589334532,2.8803658125298174e-08,0.0011961300624534,-0.0743268206715583,0.0,0.050000000745058,0.0,-0.0190919339656829,60.0,2.793176412582397,0.0,-9.755226670904449e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,300.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.32550048828125,0.0,0.0,0.0001122601752285,300.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.32550048828125,0.0,0.0,0.0001182153719128,300.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.32550048828125,0.0,0.0,8.731347043067217e-05,299.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.32550048828125,0.0,0.0,0.0001182153719128,299.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3254699707031,0.0,0.0,0.0005607628263533,297.05987548828125,294.1499938964844,299.907958984375,297.44677734375,300.7687683105469,299.931396484375,296.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962323915213,2.8812253916044028e-08,0.0011962035205215,-0.0743491575121879,0.0,0.050000000745058,0.0,-0.0190961956977844,60.0,2.7798328399658203,0.0,-9.756425356499677e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,300.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.32049560546875,0.0,0.0,0.0001122682006098,300.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.32049560546875,0.0,0.0,0.0001182238192996,300.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.32049560546875,0.0,0.0,8.731971320230514e-05,299.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3204650878906,0.0,0.0,0.0001182238192996,299.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3204650878906,0.0,0.0,0.0005608029314316,297.0555725097656,294.1499938964844,299.89453125,297.4419250488281,300.7595520019531,299.91668701171875,296.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963170254603,2.8822153552710013e-08,0.0011962881544604,-0.0743748918175697,0.0,0.050000000745058,0.0,-0.0191011037677526,60.0,2.767109632492065,0.0,-9.75780594103526e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,300.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.31549072265625,0.0,0.0,0.0001122773901442,300.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.31549072265625,0.0,0.0,0.0001182335035991,300.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3155212402344,0.0,0.0,8.732685819268227e-05,299.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.31549072265625,0.0,0.0,0.0001182335035991,299.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.31549072265625,0.0,0.0,0.0005608487990684,297.05126953125,294.1499938964844,299.8819885253906,297.4362487792969,300.7502746582031,299.9028625488281,296.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964139994233,2.8833504472913773e-08,0.0011963852448388,-0.0744043961167335,0.0,0.050000000745058,0.0,-0.0191067308187484,60.0,2.7551403045654297,0.0,-9.759389740793269e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,300.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.310546875,0.0,0.0,0.0001122877874877,300.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.310546875,0.0,0.0,0.0001182444466394,300.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.310546875,0.0,0.0,8.733494178159162e-05,299.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.310546875,0.0,0.0,0.0001182444466394,299.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3105163574219,0.0,0.0,0.000560900720302,297.0470275878906,294.1499938964844,299.870361328125,297.42974853515625,300.740966796875,299.8897705078125,296.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846354638289995e-08,0.0011964950244873,-0.0744377970695495,0.0,0.050000000745058,0.0,-0.0191131010651588,60.0,2.74383544921875,0.0,-9.76118244011559e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,300.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3056335449219,0.0,0.0,0.0001122995454352,300.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3056335449219,0.0,0.0,0.0001182568230433,300.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3056335449219,0.0,0.0,8.734408766031265e-05,299.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3056335449219,0.0,0.0,0.0001182568230433,299.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3056030273437,0.0,0.0,0.0005609594518318,297.0428161621094,294.1499938964844,299.85968017578125,297.4223937988281,300.7316589355469,299.8777770996094,296.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966483434662,2.8860906553518362e-08,0.0011966194724664,-0.0744756162166595,0.0,0.050000000745058,0.0,-0.0191203150898218,60.0,2.733489990234375,0.0,-9.763212460711657e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,300.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3007507324219,0.0,0.0,0.000112312103738,300.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3007507324219,0.0,0.0,0.0001182700507342,300.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3007507324219,0.0,0.0,8.73538592713885e-05,299.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3007202148437,0.0,0.0,0.0001182700507342,299.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3007202148437,0.0,0.0,0.0005610221996903,297.03863525390625,294.1499938964844,299.8500061035156,297.4141540527344,300.7223205566406,299.8665771484375,296.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967812897637,2.8876462110361e-08,0.0011967524187639,-0.074516050517559,0.0,0.050000000745058,0.0,-0.0191280264407396,60.0,2.7238194942474365,0.0,-9.765382458226669e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,300.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2958679199219,0.0,0.0,0.0001123232068493,300.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2958984375,0.0,0.0,0.0001182817504741,300.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2958984375,0.0,0.0,8.736249583307654e-05,299.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2958679199219,0.0,0.0,0.0001182817504741,299.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2958679199219,0.0,0.0,0.0005610776715911,297.03448486328125,294.1499938964844,299.8412780761719,297.40557861328125,300.7130126953125,299.8564147949219,296.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968988692387,2.88902040068706e-08,0.0011968699982389,-0.0745517611503601,0.0,0.050000000745058,0.0,-0.0191348381340503,60.0,2.7150349617004395,0.0,-9.767300213070484e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,300.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2910461425781,0.0,0.0,0.0001123284673667,300.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2910461425781,0.0,0.0,0.0001182872802019,300.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29107666015625,0.0,0.0,8.736658492125571e-05,299.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2910461425781,0.0,0.0,0.0001182872802019,299.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2910461425781,0.0,0.0,0.0005611039232462,297.0303649902344,294.1499938964844,299.8334655761719,297.3971862792969,300.70367431640625,299.8471984863281,296.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969540501013,2.8896653958554452e-08,0.0011969250626862,-0.0745685324072837,0.0,0.050000000745058,0.0,-0.0191380362957716,60.0,2.706961154937744,0.0,-9.768200470716693e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,300.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2862548828125,0.0,0.0,0.0001123287875088,300.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2862548828125,0.0,0.0,0.0001182876221719,300.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2862854003906,0.0,0.0,8.736683230381459e-05,299.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2862548828125,0.0,0.0,0.0001182876221719,299.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2862548828125,0.0,0.0,0.0005611055530607,297.0263061523437,294.1499938964844,299.82647705078125,297.3890075683594,300.69439697265625,299.8388977050781,296.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969566112384,2.8896957715574e-08,0.0011969277402386,-0.0745693147182464,0.0,0.050000000745058,0.0,-0.0191381853073835,60.0,2.6995296478271484,0.0,-9.768242392738102e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,300.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.281494140625,0.0,0.0,0.0001123233669204,300.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.281494140625,0.0,0.0,0.0001182819105451,300.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2815246582031,0.0,0.0,8.736261952435598e-05,299.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.281494140625,0.0,0.0,0.0001182819105451,299.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.281494140625,0.0,0.0,0.0005610784864984,297.02227783203125,294.1499938964844,299.8203430175781,297.3810119628906,300.6851501464844,299.8314819335937,296.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968980543315,2.8890102754530744e-08,0.0011968691833317,-0.0745515003800392,0.0,0.050000000745058,0.0,-0.0191347878426313,60.0,2.692730665206909,0.0,-9.767286002215769e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767639160156,0.0,0.0,0.0001123136098613,300.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767639160156,0.0,0.0,0.000118271636893,300.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767639160156,0.0,0.0,8.735503070056438e-05,299.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767639160156,0.0,0.0,0.000118271636893,299.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767639160156,0.0,0.0,0.0005610297084785,297.0182800292969,294.1499938964844,299.81500244140625,297.3731689453125,300.6759338378906,299.8248291015625,296.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967932805418,2.8877844115982043e-08,0.001196764409542,-0.0745196342468261,0.0,0.050000000745058,0.0,-0.0191287118941545,60.0,2.686434745788574,0.0,-9.76557501530806e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,300.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2720642089844,0.0,0.0,0.0001122984613175,300.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2720642089844,0.0,0.0,0.0001182556879939,300.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2720947265625,0.0,0.0,8.734324364922941e-05,299.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2720642089844,0.0,0.0,0.0001182556879939,299.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2720642089844,0.0,0.0,0.0005609540385194,297.01434326171875,294.1499938964844,299.8103942871094,297.36553955078125,300.666748046875,299.8190612792969,296.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966311139985,2.8858869072223573e-08,0.0011966022429987,-0.0744703188538551,0.0,0.050000000745058,0.0,-0.0191193055361509,60.0,2.680748224258423,0.0,-9.762927533074617e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,300.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.26739501953125,0.0,0.0,0.0001122787507483,300.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.26739501953125,0.0,0.0,0.0001182349296868,300.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2674255371094,0.0,0.0,8.732791320653632e-05,299.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26739501953125,0.0,0.0,0.0001182349296868,299.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26739501953125,0.0,0.0,0.0005608556093648,297.0104064941406,294.1499938964844,299.8065490722656,297.3580322265625,300.6576538085937,299.8140563964844,296.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964202858507,2.883420968657901e-08,0.0011963914148509,-0.0744062289595604,0.0,0.050000000745058,0.0,-0.0191070809960365,60.0,2.6755521297454834,0.0,-9.759487795690802e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,300.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.26275634765625,0.0,0.0,0.0001122541434597,300.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.26275634765625,0.0,0.0,0.0001182090127258,300.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2627868652344,0.0,0.0,8.730877743801102e-05,299.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26275634765625,0.0,0.0,0.0001182090127258,299.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.26275634765625,0.0,0.0,0.0005607326747849,297.00653076171875,294.1499938964844,299.80340576171875,297.3507080078125,300.6485900878906,299.8097839355469,296.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961573036387,2.8803444962477442e-08,0.0011961284326389,-0.0743262618780136,0.0,0.050000000745058,0.0,-0.0190918296575546,60.0,2.670866012573242,0.0,-9.755196828109548e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,300.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581481933594,0.0,0.0,0.0001122255125665,300.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581481933594,0.0,0.0,0.0001181788684334,300.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581787109375,0.0,0.0,8.728651300771162e-05,299.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581481933594,0.0,0.0,0.0001181788684334,299.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581481933594,0.0,0.0,0.000560589658562,297.002685546875,294.1499938964844,299.8009033203125,297.3435363769531,300.6396179199219,299.8061828613281,296.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958514805883,2.87676726884456e-08,0.0011958226095885,-0.074233278632164,0.0,0.050000000745058,0.0,-0.0190740972757339,60.0,2.6666178703308105,0.0,-9.750208818104512e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,300.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2535705566406,0.0,0.0,0.0001121915847761,300.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2535705566406,0.0,0.0,0.0001181431434815,300.296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.25360107421875,0.0,0.0,8.726012310944498e-05,299.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2535705566406,0.0,0.0,0.0001181431434815,299.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2535705566406,0.0,0.0,0.0005604202160611,296.9988708496094,294.1499938964844,299.799072265625,297.33648681640625,300.6307373046875,299.8033752441406,296.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954891961067,2.8725297696041707e-08,0.0011954604415223,-0.074123129248619,0.0,0.050000000745058,0.0,-0.0190530903637409,60.0,2.6629064083099365,0.0,-9.744301365799404e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,300.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2490539550781,0.0,0.0,0.0001121545865316,300.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2490539550781,0.0,0.0,0.0001181041807285,300.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2490539550781,0.0,0.0,8.723134669708088e-05,299.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2490234375,0.0,0.0,0.0001181041807285,299.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2490234375,0.0,0.0,0.0005602354067377,296.9950866699219,294.1499938964844,299.7978515625,297.3295593261719,300.6219177246094,299.80108642578125,296.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950940825045,2.8679091101935228e-08,0.0011950654443353,-0.0740030258893966,0.0,0.050000000745058,0.0,-0.0190301835536956,60.0,2.6595489978790283,0.0,-9.737862427527945e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,300.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445373535156,0.0,0.0,0.0001121124150813,300.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445373535156,0.0,0.0,0.0001180597682832,300.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445373535156,0.0,0.0,8.719853940419853e-05,299.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445373535156,0.0,0.0,0.0001180597682832,299.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445068359375,0.0,0.0,0.0005600246950052,296.9913635253906,294.1499938964844,299.7972106933594,297.3227844238281,300.6131896972656,299.799560546875,296.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946440208703,2.8626439885215405e-08,0.0011946153827011,-0.0738661587238311,0.0,0.050000000745058,0.0,-0.0190040823072195,60.0,2.6566760540008545,0.0,-9.730527494866693e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,300.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.24005126953125,0.0,0.0,0.0001120671804528,300.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.24005126953125,0.0,0.0,0.0001180121398647,300.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.24005126953125,0.0,0.0,8.716336014913395e-05,299.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.24005126953125,0.0,0.0,0.0001180121398647,299.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2400207519531,0.0,0.0,0.0005597987910732,296.9876403808594,294.1499938964844,299.7970886230469,297.31610107421875,300.60455322265625,299.79852294921875,296.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941612465307,2.8569980159431907e-08,0.0011941327247768,-0.0737193897366523,0.0,0.050000000745058,0.0,-0.0189760942012071,60.0,2.654123067855835,0.0,-9.722665339495506e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,300.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.235595703125,0.0,0.0,0.000112017361971,300.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.235595703125,0.0,0.0,0.0001179596729343,300.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2356262207031,0.0,0.0,8.712461567483842e-05,299.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.235595703125,0.0,0.0,0.0001179596729343,299.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.235595703125,0.0,0.0,0.0005595498951151,296.9839782714844,294.1499938964844,299.7975158691406,297.3095397949219,300.5960388183594,299.7981262207031,296.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936296941712,2.8507800564625544e-08,0.0011936011724174,-0.0735577419400215,0.0,0.050000000745058,0.0,-0.0189452692866325,60.0,2.6519906520843506,0.0,-9.714010218431213e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,300.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2311706542969,0.0,0.0,0.0001119645676226,300.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.231201171875,0.0,0.0,0.0001179040773422,300.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.231201171875,0.0,0.0,8.708355017006397e-05,299.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2311706542969,0.0,0.0,0.0001179040773422,299.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2311706542969,0.0,0.0,0.0005592862144112,296.9803466796875,294.1499938964844,299.7984313964844,297.30303955078125,300.58758544921875,299.79815673828125,296.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930663604289,2.8441910160381667e-08,0.001193037838675,-0.0733864530920982,0.0,0.050000000745058,0.0,-0.0189126059412956,60.0,2.650146007537842,0.0,-9.704842796054437e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,300.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.226806640625,0.0,0.0,0.0001119078151532,300.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.226806640625,0.0,0.0,0.0001178443199023,300.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.226806640625,0.0,0.0,8.703941421117634e-05,299.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.226806640625,0.0,0.0,0.0001178443199023,299.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2267761230469,0.0,0.0,0.0005590026848949,296.97674560546875,294.1499938964844,299.7998046875,297.2966613769531,300.57928466796875,299.7987670898437,296.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924608843401,2.8371095694978976e-08,0.0011924324790015,-0.0732023417949676,0.0,0.050000000745058,0.0,-0.018877500668168,60.0,2.6486620903015137,0.0,-9.694995384279537e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,300.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2224426269531,0.0,0.0,0.0001118477302952,300.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2224426269531,0.0,0.0,0.0001177810481749,300.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.22247314453125,0.0,0.0,8.699268073542044e-05,299.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2224426269531,0.0,0.0,0.0001177810481749,299.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2224426269531,0.0,0.0,0.0005587025661952,296.9731750488281,294.1499938964844,299.8016052246094,297.2903747558594,300.5710754394531,299.79986572265625,296.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918199015781,2.8296126330928928e-08,0.0011917916126549,-0.0730074346065521,0.0,0.050000000745058,0.0,-0.0188403353095054,60.0,2.6474969387054443,0.0,-9.684575275059617e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,300.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181396484375,0.0,0.0,0.0001117845604312,300.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181396484375,0.0,0.0,0.0001177145240944,300.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181396484375,0.0,0.0,8.694354619365185e-05,299.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181091308594,0.0,0.0,0.0001177145240944,299.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181091308594,0.0,0.0,0.0005583870224654,296.9696655273437,294.1499938964844,299.8038024902344,297.2841186523437,300.5629577636719,299.8013610839844,296.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911460896953,2.8217312930678418e-08,0.0011911178007721,-0.0728025138378143,0.0,0.050000000745058,0.0,-0.0188012644648551,60.0,2.6465861797332764,0.0,-9.673626522044289e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,300.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,0.0001117182400776,300.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,0.0001176446894533,300.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,8.689196693012491e-05,299.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,0.0001176446894533,299.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,0.0005580557626672,296.9661560058594,294.1499938964844,299.8063659667969,297.2779541015625,300.55499267578125,299.8033142089844,296.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904386337846,2.8134575558169672e-08,0.0011904104612767,-0.0725873857736587,0.0,0.050000000745058,0.0,-0.0187602490186691,60.0,2.6459455490112305,0.0,-9.66213988817799e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,300.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2095642089844,0.0,0.0,0.0001116491257562,300.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2095947265625,0.0,0.0,0.0001175719007733,300.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2095947265625,0.0,0.0,8.683820487931371e-05,299.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2095642089844,0.0,0.0,0.0001175719007733,299.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2095642089844,0.0,0.0,0.0005577104748226,296.96270751953125,294.1499938964844,299.80926513671875,297.2718505859375,300.547119140625,299.8055725097656,296.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897014919668,2.8048351197185184e-08,0.0011896734358742,-0.0723631754517555,0.0,0.050000000745058,0.0,-0.0187175050377845,60.0,2.645522117614746,0.0,-9.650176480135997e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,300.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2053527832031,0.0,0.0,0.0001115771956392,300.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2053527832031,0.0,0.0,0.0001174961653305,300.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2053527832031,0.0,0.0,8.678226731717587e-05,299.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2053527832031,0.0,0.0,0.0001174961653305,299.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2053527832031,0.0,0.0,0.0005573512171395,296.95928955078125,294.1499938964844,299.8124694824219,297.2657775878906,300.5393981933594,299.8082580566406,296.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188934314996,2.7958627413227084e-08,0.0011889063753187,-0.0721298530697822,0.0,0.050000000745058,0.0,-0.018673026934266,60.0,2.645325422286988,0.0,-9.637734876832836e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,300.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.201171875,0.0,0.0,0.0001115027844207,300.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.201171875,0.0,0.0,0.000117417803267,300.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.201171875,0.0,0.0,8.672438707435504e-05,299.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2011413574219,0.0,0.0,0.000117417803267,299.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2011413574219,0.0,0.0,0.0005569795030169,296.9559020996094,294.1499938964844,299.8159484863281,297.259765625,300.5317687988281,299.8111877441406,296.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881407117471,2.7865805662941057e-08,0.0011881128884851,-0.0718884691596031,0.0,0.050000000745058,0.0,-0.0186270121484994,60.0,2.6453068256378174,0.0,-9.62487263223011e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,300.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,0.0001114259648602,300.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,0.0001173369018943,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,8.666463691042736e-05,299.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,0.0001173369018943,299.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,0.0005565957399085,296.9525451660156,294.1499938964844,299.8196716308594,297.2537841796875,300.5242919921875,299.814453125,296.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187321380712,2.776997831688277e-08,0.0011872935574501,-0.0716392546892166,0.0,0.050000000745058,0.0,-0.0185795072466135,60.0,2.6454665660858154,0.0,-9.611602536097053e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,300.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.19287109375,0.0,0.0,0.0001113469843403,300.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.19287109375,0.0,0.0,0.0001172537376987,300.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.19287109375,0.0,0.0,8.660321327624843e-05,299.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1928405761719,0.0,0.0,0.0001172537376987,299.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1928405761719,0.0,0.0,0.0005562012665905,296.94921875,294.1499938964844,299.8236083984375,297.247802734375,300.5169372558594,299.8179626464844,296.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864791158586,2.7671474001067512e-08,0.0011864515254274,-0.0713830664753913,0.0,0.050000000745058,0.0,-0.0185306742787361,60.0,2.6457648277282715,0.0,-9.597971484254233e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,300.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1887512207031,0.0,0.0,0.0001112659883801,300.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1887512207031,0.0,0.0,0.0001171684416476,300.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.18878173828125,0.0,0.0,8.654021075926721e-05,299.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1887512207031,0.0,0.0,0.0001171684416476,299.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1887512207031,0.0,0.0,0.0005557966651394,296.9459533691406,294.1499938964844,299.8277282714844,297.2418518066406,300.5097045898437,299.8217163085937,296.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185615430586,2.757044725854029e-08,0.0011855878401547,-0.071120299398899,0.0,0.050000000745058,0.0,-0.0184805914759635,60.0,2.6461966037750244,0.0,-9.584001503526453e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,300.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1846923828125,0.0,0.0,0.0001111832098104,300.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1846923828125,0.0,0.0,0.0001170812756754,300.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1846923828125,0.0,0.0,8.647583308629692e-05,299.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1846923828125,0.0,0.0,0.0001170812756754,299.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1846618652344,0.0,0.0,0.0005553831579163,296.94268798828125,294.1499938964844,299.8320007324219,297.23590087890625,300.5025939941406,299.8256530761719,296.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847326532006,2.7467201846320683e-08,0.0011847051791846,-0.0708517506718635,0.0,0.050000000745058,0.0,-0.018429409712553,60.0,2.64673113822937,0.0,-9.56973522647786e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,300.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806335449219,0.0,0.0,0.0001110988450818,300.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806335449219,0.0,0.0,0.000116992428957,300.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806640625,0.0,0.0,8.64102112245746e-05,299.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806335449219,0.0,0.0,0.000116992428957,299.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806335449219,0.0,0.0,0.0005549617344513,296.939453125,294.1499938964844,299.8363952636719,297.2299499511719,300.49560546875,299.82977294921875,296.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838329955935,2.7361977572581964e-08,0.0011838056379929,-0.0705780386924743,0.0,0.050000000745058,0.0,-0.0183772463351488,60.0,2.647348403930664,0.0,-9.55520604861704e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
