time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710080,300.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1766357421875,0.0,0.0,0.0001110130979213,300.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1766357421875,0.0,0.0,0.000116902134323,300.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1766357421875,0.0,0.0,8.634351979708299e-05,299.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1766357421875,0.0,0.0,0.000116902134323,299.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1766357421875,0.0,0.0,0.0005545333842746,296.936279296875,294.1499938964844,299.84088134765625,297.2239990234375,300.4887390136719,299.833984375,296.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829185532405,2.72550373381364e-08,0.0011828913120552,-0.0702998414635658,0.0,0.050000000745058,0.0,-0.0183242335915565,60.0,2.648026704788208,0.0,-9.54045162870898e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,300.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.17266845703125,0.0,0.0,0.0001109302174882,300.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.17266845703125,0.0,0.0,0.0001168148664874,300.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.17266845703125,0.0,0.0,8.627906208857894e-05,299.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1726379394531,0.0,0.0,0.0001168148664874,299.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1726379394531,0.0,0.0,0.0005541194113902,296.9331359863281,294.1499938964844,299.8454284667969,297.218017578125,300.48199462890625,299.8383483886719,296.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820348445326,2.7151674686365368e-08,0.0011820076033473,-0.0700309425592422,0.0,0.050000000745058,0.0,-0.0182729922235012,60.0,2.6487882137298584,0.0,-9.526200983600577e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,300.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.168701171875,0.0,0.0,0.000110855740786,300.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.168701171875,0.0,0.0,0.0001167364316643,300.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.168701171875,0.0,0.0,8.622113091405481e-05,299.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.168701171875,0.0,0.0,0.0001167364316643,299.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.168701171875,0.0,0.0,0.0005537473480217,296.92999267578125,294.1499938964844,299.8500061035156,297.2120056152344,300.47540283203125,299.8427734375,296.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812404263764,2.705877300002157e-08,0.0011812134180217,-0.069789245724678,0.0,0.050000000745058,0.0,-0.0182269383221864,60.0,2.6496903896331787,0.0,-9.513401977301329e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,300.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.164794921875,0.0,0.0,0.0001107883508666,300.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.164794921875,0.0,0.0,0.0001166654692497,300.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.164794921875,0.0,0.0,8.616871491540223e-05,299.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1647644042969,0.0,0.0,0.0001166654692497,299.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1647644042969,0.0,0.0,0.0005534107331186,296.9269104003906,294.1499938964844,299.8545837402344,297.2059936523437,300.4688720703125,299.84722900390625,296.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805216781795,2.6974717570738e-08,0.0011804946698248,-0.0695705488324165,0.0,0.050000000745058,0.0,-0.0181852672249078,60.0,2.6507492065429688,0.0,-9.501829367764004e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,300.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.160888671875,0.0,0.0,0.000110726658022,300.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.160888671875,0.0,0.0,0.0001166005022241,300.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.160888671875,0.0,0.0,8.612073725089431e-05,299.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.160888671875,0.0,0.0,0.0001166005022241,299.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1608581542969,0.0,0.0,0.0005531025817617,296.9238586425781,294.1499938964844,299.859130859375,297.1999206542969,300.4624938964844,299.85174560546875,296.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798635823652,2.6897756910670978e-08,0.0011798366904258,-0.069370299577713,0.0,0.050000000745058,0.0,-0.0181471165269613,60.0,2.65196180343628,0.0,-9.491239438830237e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,300.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1570129394531,0.0,0.0,0.0001106680792872,300.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1570129394531,0.0,0.0,0.0001165388166555,300.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1570129394531,0.0,0.0,8.607517520431429e-05,299.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1570129394531,0.0,0.0,0.0001165388166555,299.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1570129394531,0.0,0.0,0.0005528099718503,296.9208068847656,294.1499938964844,299.8636169433594,297.1938171386719,300.45623779296875,299.8562316894531,296.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792387813329,2.6824677590298052e-08,0.0011792118893936,-0.0691801458597183,0.0,0.050000000745058,0.0,-0.0181108880788087,60.0,2.653263092041016,0.0,-9.481189522375645e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,300.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1531677246094,0.0,0.0,0.0001106110357795,300.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1531677246094,0.0,0.0,0.0001164787463494,300.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1531677246094,0.0,0.0,8.6030806414783e-05,299.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1531677246094,0.0,0.0,0.0001164787463494,299.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1531677246094,0.0,0.0,0.0005525250453501,296.9178161621094,294.1499938964844,299.8680114746094,297.1876220703125,300.4500427246094,299.8606872558594,296.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786302784457,2.675350785352748e-08,0.0011786035029217,-0.0689949616789817,0.0,0.050000000745058,0.0,-0.0180756077170372,60.0,2.6545956134796143,0.0,-9.471406769989701e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,300.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493530273437,0.0,0.0,0.0001105540213757,300.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493530273437,0.0,0.0,0.0001164187051472,300.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493835449219,0.0,0.0,8.598645945312455e-05,299.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493530273437,0.0,0.0,0.0001164187051472,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493530273437,0.0,0.0,0.0005522402352653,296.9148254394531,294.1499938964844,299.8722839355469,297.181396484375,300.4440002441406,299.86505126953125,296.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780221248045,2.6682378972964216e-08,0.0011779953492805,-0.0688098669052124,0.0,0.050000000745058,0.0,-0.0180403459817171,60.0,2.655903577804565,0.0,-9.46163467574479e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,300.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1455993652344,0.0,0.0,0.0001104957555071,300.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1455993652344,0.0,0.0,0.0001163573469966,300.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1455993652344,0.0,0.0,8.594114478910342e-05,299.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1455993652344,0.0,0.0,0.0001163573469966,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14556884765625,0.0,0.0,0.0005519491387531,296.9118957519531,294.1499938964844,299.8764038085937,297.17510986328125,300.4380798339844,299.86932373046875,296.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774005834013,2.660969045109596e-08,0.0011773739242926,-0.0686207115650177,0.0,0.050000000745058,0.0,-0.01800431124866,60.0,2.657112836837769,0.0,-9.451653681935569e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,300.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.141845703125,0.0,0.0,0.0001104353796108,300.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.141845703125,0.0,0.0,0.0001162937769549,300.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.141845703125,0.0,0.0,8.589418575866148e-05,299.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.141845703125,0.0,0.0,0.0001162937769549,299.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1418151855469,0.0,0.0,0.0005516476230695,296.90899658203125,294.1499938964844,299.8803405761719,297.1687316894531,300.4322814941406,299.8734436035156,296.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767566902562,2.6534381802889584e-08,0.0011767301475629,-0.0684247240424156,0.0,0.050000000745058,0.0,-0.017966978251934,60.0,2.658178329467773,0.0,-9.441318837843937e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,300.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1381225585937,0.0,0.0,0.0001103722315747,300.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1381225585937,0.0,0.0,0.0001162272747023,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1381225585937,0.0,0.0,8.584506576880813e-05,299.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1381225585937,0.0,0.0,0.0001162272747023,299.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1380920410156,0.0,0.0,0.0005513321375474,296.9060974121094,294.1499938964844,299.8840637207031,297.1622619628906,300.42657470703125,299.87744140625,296.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760831112042,2.645560392977586e-08,0.0011760566849261,-0.06821970641613,0.0,0.050000000745058,0.0,-0.0179279260337352,60.0,2.659059524536133,0.0,-9.430513614461233e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,300.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1344299316406,0.0,0.0,0.0001103060421883,300.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1344299316406,0.0,0.0,0.0001161575783044,300.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1344299316406,0.0,0.0,8.579358836868778e-05,299.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1344299316406,0.0,0.0,0.0001161575783044,299.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1343994140625,0.0,0.0,0.0005510015180334,296.9032592773437,294.1499938964844,299.8875427246094,297.1557006835937,300.42095947265625,299.8812255859375,296.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753772851079,2.637304952202157e-08,0.0011753509752452,-0.0680048540234565,0.0,0.050000000745058,0.0,-0.0178869999945163,60.0,2.659715414047241,0.0,-9.419196800308782e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,300.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307678222656,0.0,0.0,0.0001102366295526,300.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307678222656,0.0,0.0,0.0001160844840342,300.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307678222656,0.0,0.0,8.573960076319054e-05,299.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307373046875,0.0,0.0,0.0001160844840342,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307373046875,0.0,0.0,0.000550654833205,296.90045166015625,294.1499938964844,299.8907470703125,297.1490783691406,300.4154357910156,299.8847961425781,296.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746371164917,2.6286476995096564e-08,0.001174610806629,-0.0677795261144638,0.0,0.050000000745058,0.0,-0.017844084650278,60.0,2.6601152420043945,0.0,-9.407336420963477e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,300.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1271057128906,0.0,0.0,0.0001101639354601,300.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1271057128906,0.0,0.0,0.0001160079264082,300.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.12713623046875,0.0,0.0,8.568305929657072e-05,299.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1271057128906,0.0,0.0,0.0001160079264082,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1271057128906,0.0,0.0,0.0005502916756086,296.89764404296875,294.1499938964844,299.8936462402344,297.1423034667969,300.4100036621094,299.8880920410156,296.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738619068637,2.6195808189299896e-08,0.0011738357134163,-0.0675435289740562,0.0,0.050000000745058,0.0,-0.0177991352975368,60.0,2.660186529159546,0.0,-9.394923239369748e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,300.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1235046386719,0.0,0.0,0.0001100885128835,300.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1235046386719,0.0,0.0,0.0001159285020548,300.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1235046386719,0.0,0.0,8.562440052628517e-05,299.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1235046386719,0.0,0.0,0.0001159285020548,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1235046386719,0.0,0.0,0.0005499148974195,296.8948974609375,294.1499938964844,299.8962097167969,297.13543701171875,300.4046630859375,299.89111328125,296.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730575934052,2.610174654193997e-08,0.0011730315163731,-0.0672986879944801,0.0,0.050000000745058,0.0,-0.017752505838871,60.0,2.6599552631378174,0.0,-9.382053889339661e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,300.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.11993408203125,0.0,0.0,0.0001100109147955,300.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.11993408203125,0.0,0.0,0.0001158467930508,300.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.11993408203125,0.0,0.0,8.556404645787552e-05,299.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.11993408203125,0.0,0.0,0.0001158467930508,299.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1199035644531,0.0,0.0,0.0005495272926054,296.89215087890625,294.1499938964844,299.8984069824219,297.12847900390625,300.3994140625,299.8938293457031,296.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172230229713,2.6004972397686288e-08,0.0011722041526809,-0.0670467764139175,0.0,0.050000000745058,0.0,-0.0177045315504074,60.0,2.659393548965454,0.0,-9.36882287305707e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,300.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1163635253906,0.0,0.0,0.0001099316868931,300.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1163635253906,0.0,0.0,0.0001157633596449,300.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.11639404296875,0.0,0.0,8.550241909688339e-05,299.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1163635253906,0.0,0.0,0.0001157633596449,299.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1163635253906,0.0,0.0,0.0005491315387189,296.88946533203125,294.1499938964844,299.90020751953125,297.1213684082031,300.39422607421875,299.8962097167969,296.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713854037225,2.5906166101208328e-08,0.0011713594431057,-0.0667895600199699,0.0,0.050000000745058,0.0,-0.0176555514335632,60.0,2.658503293991089,0.0,-9.3553239821631e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,300.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.11285400390625,0.0,0.0,0.000109851695015,300.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.11285400390625,0.0,0.0,0.0001156791258836,300.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.11285400390625,0.0,0.0,8.544020965928212e-05,299.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1128234863281,0.0,0.0,0.0001156791258836,299.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1128234863281,0.0,0.0,0.0005487320013344,296.88677978515625,294.1499938964844,299.90155029296875,297.1141357421875,300.3891296386719,299.898193359375,296.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705324286594,2.5806414782891813e-08,0.0011705067008733,-0.0665298700332641,0.0,0.050000000745058,0.0,-0.0176061000674963,60.0,2.6572535037994385,0.0,-9.341705009546788e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,300.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093444824219,0.0,0.0,0.0001097717467928,300.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093444824219,0.0,0.0,0.000115594935778,300.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093444824219,0.0,0.0,8.53780293255113e-05,299.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093444824219,0.0,0.0,0.000115594935778,299.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093139648437,0.0,0.0,0.0005483326385729,296.8841247558594,294.1499938964844,299.9024658203125,297.10675048828125,300.3840637207031,299.8998107910156,296.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169680035673,2.5706714978923628e-08,0.0011696543078869,-0.0662702992558479,0.0,0.050000000745058,0.0,-0.0175566747784614,60.0,2.6556475162506104,0.0,-9.32810308995613e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,300.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058654785156,0.0,0.0,0.0001096928535844,300.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058654785156,0.0,0.0,0.000115511858894,300.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058654785156,0.0,0.0,8.531666389899328e-05,299.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058654785156,0.0,0.0,0.000115511858894,299.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058349609375,0.0,0.0,0.0005479385145008,296.88153076171875,294.1499938964844,299.90289306640625,297.0992126464844,300.37908935546875,299.9010314941406,296.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688387021422,2.5608327902659773e-08,0.0011688130907714,-0.066014140844345,0.0,0.050000000745058,0.0,-0.0175079014152288,60.0,2.6536848545074463,0.0,-9.31469017473319e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1024169921875,0.0,0.0,0.0001096160485758,300.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1024169921875,0.0,0.0,0.0001154309793491,300.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1024169921875,0.0,0.0,8.525692828698084e-05,299.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1024169921875,0.0,0.0,0.0001154309793491,299.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1023864746094,0.0,0.0,0.0005475548678077,296.87890625,294.1499938964844,299.9028015136719,297.091552734375,300.3741455078125,299.9018249511719,296.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680197203531,2.5512543189165623e-08,0.0011679942253977,-0.0657647401094436,0.0,0.050000000745058,0.0,-0.0174604170024395,60.0,2.65139389038086,0.0,-9.301641767933688e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,300.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0989685058594,0.0,0.0,0.0001095421830541,300.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0989685058594,0.0,0.0,0.0001153531920863,300.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0989990234375,0.0,0.0,8.519947732565925e-05,299.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0989685058594,0.0,0.0,0.0001153531920863,299.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0989685058594,0.0,0.0,0.0005471858894452,296.8763427734375,294.1499938964844,299.90216064453125,297.0837097167969,300.3692626953125,299.90203857421875,296.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672320542857,2.542042309983117e-08,0.0011672065593302,-0.0655248686671257,0.0,0.050000000745058,0.0,-0.0174147505313158,60.0,2.648664712905884,0.0,-9.289100688647522e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,300.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0955810546875,0.0,0.0,0.0001094724502763,300.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0955810546875,0.0,0.0,0.000115279763122,300.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0955810546875,0.0,0.0,8.514524233760312e-05,299.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0955810546875,0.0,0.0,0.000115279763122,299.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0955810546875,0.0,0.0,0.0005468375748023,296.8738098144531,294.1499938964844,299.90093994140625,297.0757141113281,300.3644104003906,299.9017944335937,296.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664885096251,2.533346332711517e-08,0.001166463131085,-0.0652984231710434,0.0,0.050000000745058,0.0,-0.017371641471982,60.0,2.6456122398376465,0.0,-9.277270152097117e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,300.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0922241210937,0.0,0.0,0.0001094081890187,300.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0922241210937,0.0,0.0,0.0001152120967162,300.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0922241210937,0.0,0.0,8.50952637847513e-05,299.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0921936035156,0.0,0.0,0.0001152120967162,299.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0921936035156,0.0,0.0,0.0005465165595524,296.8713073730469,294.1499938964844,299.8990783691406,297.0675354003906,300.3595886230469,299.9008483886719,296.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658031726256,2.525331410652145e-08,0.0011657779105007,-0.0650897100567817,0.0,0.050000000745058,0.0,-0.0173319075256586,60.0,2.6420934200286865,0.0,-9.266372558158764e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,300.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0888671875,0.0,0.0,0.0001093491300707,300.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0888671875,0.0,0.0,0.0001151499018305,300.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0888671875,0.0,0.0,8.504932338837534e-05,299.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0888671875,0.0,0.0,0.0001151499018305,299.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0888671875,0.0,0.0,0.0005462215631268,296.8688049316406,294.1499938964844,299.8966064453125,297.0592041015625,300.3548278808594,299.8994140625,296.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651732493191,2.51796485883915e-08,0.0011651481036096,-0.0648978650569915,0.0,0.050000000745058,0.0,-0.0172953885048627,60.0,2.638279438018799,0.0,-9.25636172155464e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,300.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,0.0001092973907361,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,0.0001150954194599,300.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,8.50090800668113e-05,299.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,0.0001150954194599,299.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,0.0005459631211124,296.8663635253906,294.1499938964844,299.8934631347656,297.0506591796875,300.3500671386719,299.8973693847656,296.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646213242784,2.5115106438988732e-08,0.0011645961785688,-0.0647297799587249,0.0,0.050000000745058,0.0,-0.0172633938491344,60.0,2.6340861320495605,0.0,-9.247595755823569e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,300.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0822448730469,0.0,0.0,0.0001092529055313,300.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0822448730469,0.0,0.0,0.0001150485695688,300.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0822448730469,0.0,0.0,8.497448288835585e-05,299.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0822448730469,0.0,0.0,0.0001150485695688,299.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0822448730469,0.0,0.0,0.000545740884263,296.8639221191406,294.1499938964844,299.8895874023437,297.0419311523437,300.3453063964844,299.8947448730469,296.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641466990113,2.505960416954167e-08,0.0011641216697171,-0.064585231244564,0.0,0.050000000745058,0.0,-0.01723587885499,60.0,2.629565715789795,0.0,-9.240061160653569e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,300.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0789794921875,0.0,0.0,0.0001092166567104,300.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0789794921875,0.0,0.0,0.0001150103998952,300.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0789794921875,0.0,0.0,8.494628855260089e-05,299.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0789794921875,0.0,0.0,0.0001150103998952,299.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0789489746094,0.0,0.0,0.0005455598002299,296.86151123046875,294.1499938964844,299.885009765625,297.0329895019531,300.340576171875,299.891357421875,296.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637598508968,2.5014369242626344e-08,0.001163734938018,-0.0644674226641655,0.0,0.050000000745058,0.0,-0.0172134544700384,60.0,2.624591112136841,0.0,-9.2339220714166e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,300.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.07574462890625,0.0,0.0,0.000109189270006,300.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.07574462890625,0.0,0.0,0.0001149815652752,300.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.07574462890625,0.0,0.0,8.492499182466418e-05,299.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0757141113281,0.0,0.0,0.0001149815652752,299.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0757141113281,0.0,0.0,0.0005454230122268,296.859130859375,294.1499938964844,299.8796691894531,297.0238647460937,300.3358459472656,299.8872375488281,296.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634675320237,2.4980181478895247e-08,0.0011634425027295,-0.0643783807754516,0.0,0.050000000745058,0.0,-0.0171965043991804,60.0,2.6192402839660645,0.0,-9.229283648437558e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,300.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.072509765625,0.0,0.0,0.000109171247459,300.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.072509765625,0.0,0.0,0.0001149625823018,300.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.072509765625,0.0,0.0,8.491097105434164e-05,299.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.072509765625,0.0,0.0,0.0001149625823018,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.072509765625,0.0,0.0,0.0005453329649753,296.8567810058594,294.1499938964844,299.8735046386719,297.0145263671875,300.3310852050781,299.8824157714844,296.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632748646661,2.4957655497814812e-08,0.0011632499517872,-0.0643197074532508,0.0,0.050000000745058,0.0,-0.0171853378415107,60.0,2.613499164581299,0.0,-9.22622831467379e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,300.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0693054199219,0.0,0.0,0.0001091651211027,300.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0693054199219,0.0,0.0,0.0001149561285274,300.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0693359375,0.0,0.0,8.490620530210435e-05,299.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0693054199219,0.0,0.0,0.0001149561285274,299.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0693054199219,0.0,0.0,0.0005453024059534,296.8544616699219,294.1499938964844,299.8665466308594,297.00494384765625,300.3262939453125,299.8766174316406,296.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163208973594,2.494995854362969e-08,0.0011631840607151,-0.0642996653914451,0.0,0.050000000745058,0.0,-0.0171815212816,60.0,2.607252836227417,0.0,-9.225184527394958e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,300.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0661315917969,0.0,0.0,0.0001091651429305,300.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0661315917969,0.0,0.0,0.0001149561503552,300.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.066162109375,0.0,0.0,8.490621985401958e-05,299.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0661315917969,0.0,0.0,0.0001149561503552,299.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0661315917969,0.0,0.0,0.000545302464161,296.8521423339844,294.1499938964844,299.85870361328125,296.99517822265625,300.3215026855469,299.87030029296875,296.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163208624348,2.4949923016492903e-08,0.0011631837114691,-0.0642995685338974,0.0,0.050000000745058,0.0,-0.0171815045177936,60.0,2.600724220275879,0.0,-9.22517955359581e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,300.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.06298828125,0.0,0.0,0.0001091807862394,300.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.06298828125,0.0,0.0,0.0001149726303992,300.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0630187988281,0.0,0.0,8.491839253110811e-05,299.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.06298828125,0.0,0.0,0.0001149726303992,299.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.06298828125,0.0,0.0,0.0005453806370496,296.849853515625,294.1499938964844,299.8500061035156,296.9851379394531,300.316650390625,299.8628845214844,296.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633747490122,2.49693634657433e-08,0.0011633498361334,-0.0643502026796341,0.0,0.050000000745058,0.0,-0.0171911418437957,60.0,2.593642473220825,0.0,-9.227816377688216e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,300.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.05987548828125,0.0,0.0,0.0001092027814593,300.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.05987548828125,0.0,0.0,0.0001149957897723,300.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.05987548828125,0.0,0.0,8.493549830745906e-05,299.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.05987548828125,0.0,0.0,0.0001149957897723,299.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0598449707031,0.0,0.0,0.0005454905331134,296.8475952148437,294.1499938964844,299.8404235839844,296.974609375,300.3117370605469,299.8549194335937,296.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636085109785,2.4996710479285863e-08,0.0011635834816843,-0.0644214302301406,0.0,0.050000000745058,0.0,-0.0172046981751918,60.0,2.586261987686157,0.0,-9.231526121311617e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,300.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0567626953125,0.0,0.0,0.0001092415113816,300.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0567626953125,0.0,0.0,0.0001150365715147,300.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0567626953125,0.0,0.0,8.496562077198178e-05,299.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0567626953125,0.0,0.0,0.0001150365715147,299.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0567626953125,0.0,0.0,0.0005456839571706,296.8453674316406,294.1499938964844,299.830078125,296.96337890625,300.3067932128906,299.8460693359375,296.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640206212177,2.5044917251193524e-08,0.0011639955919235,-0.0645469799637794,0.0,0.050000000745058,0.0,-0.0172285940498113,60.0,2.5784687995910645,0.0,-9.238067377737025e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,300.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536804199219,0.0,0.0,0.0001092926686396,300.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536804199219,0.0,0.0,0.0001150904427049,300.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536804199219,0.0,0.0,8.500541298417374e-05,299.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536804199219,0.0,0.0,0.0001150904427049,299.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536499023437,0.0,0.0,0.0005459395470097,296.8431396484375,294.1499938964844,299.8189697265625,296.9514465332031,300.3017883300781,299.8363952636719,296.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645652120932,2.5108612078383885e-08,0.0011645400663837,-0.0647128671407699,0.0,0.050000000745058,0.0,-0.0172601696103811,60.0,2.57030987739563,0.0,-9.24671397228849e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,300.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.05059814453125,0.0,0.0,0.0001093567698262,300.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.05059814453125,0.0,0.0,0.0001151579490397,300.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0506286621094,0.0,0.0,8.505526784574613e-05,299.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.05059814453125,0.0,0.0,0.0001151579490397,299.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.05059814453125,0.0,0.0,0.0005462597473524,296.8409423828125,294.1499938964844,299.80712890625,296.9388427734375,300.2967224121094,299.82586669921875,296.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652476387098,2.518843444931917e-08,0.001165222376585,-0.0649207532405853,0.0,0.050000000745058,0.0,-0.0172997415065765,60.0,2.5618128776550293,0.0,-9.257556143893453e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,300.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0475769042969,0.0,0.0,0.0001094317922252,300.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0475769042969,0.0,0.0,0.0001152369441115,300.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0475769042969,0.0,0.0,8.511361374985427e-05,299.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.04754638671875,0.0,0.0,0.0001152369441115,299.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.04754638671875,0.0,0.0,0.0005466344300657,296.8387756347656,294.1499938964844,299.7945861816406,296.92559814453125,300.29156494140625,299.81463623046875,296.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660463642328,2.5281865490001123e-08,0.001166021102108,-0.0651640594005584,0.0,0.050000000745058,0.0,-0.0173460580408573,60.0,2.5530152320861816,0.0,-9.270253542581488e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
