time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712360,300.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0445251464844,0.0,0.0,0.0001095183179131,300.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0445251464844,0.0,0.0,0.0001153280609287,300.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0445556640625,0.0,0.0,8.518090908182785e-05,299.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0445251464844,0.0,0.0,0.0001153280609287,299.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0445251464844,0.0,0.0,0.0005470666801556,296.8366394042969,294.1499938964844,299.7813415527344,296.9117431640625,300.28631591796875,299.8026733398437,296.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669677915051,2.5389633506733844e-08,0.0011669424129649,-0.0654446929693222,0.0,0.050000000745058,0.0,-0.0173994824290275,60.0,2.543926477432251,0.0,-9.284911328677481e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0415344238281,0.0,0.0,0.0001096154883271,300.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0415344238281,0.0,0.0,0.0001154303899966,300.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0415344238281,0.0,0.0,8.525649172952399e-05,299.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0415344238281,0.0,0.0,0.0001154303899966,299.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0415344238281,0.0,0.0,0.00054755207384,296.8345031738281,294.1499938964844,299.7674560546875,296.8973083496094,300.281005859375,299.7899475097656,296.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680027237161,2.5510676238127417e-08,0.0011679771123453,-0.0657598748803138,0.0,0.050000000745058,0.0,-0.0174594856798648,60.0,2.5344932079315186,0.0,-9.301387393634286e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,300.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,0.0001097221829695,300.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,0.0001155427380581,300.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,8.533947402611375e-05,299.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,0.0001155427380581,299.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,0.0005480850231833,296.8323974609375,294.1499938964844,299.7529296875,296.8822937011719,300.27557373046875,299.77655029296875,296.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691389372572,2.5643574375067143e-08,0.0011691133258864,-0.0661059096455574,0.0,0.050000000745058,0.0,-0.0175253674387931,60.0,2.524780750274658,0.0,-9.319494154169661e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,300.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0355834960937,0.0,0.0,0.0001098385182558,300.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0355834960937,0.0,0.0,0.0001156652506324,300.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0355834960937,0.0,0.0,8.542995783500373e-05,299.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0355834960937,0.0,0.0,0.0001156652506324,299.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0355529785156,0.0,0.0,0.0005486661684699,296.8302917480469,294.1499938964844,299.73779296875,296.8667297363281,300.2700500488281,299.7623291015625,296.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703780619427,2.578850022416645e-08,0.0011703523341566,-0.0664832293987274,0.0,0.050000000745058,0.0,-0.0175972133874893,60.0,2.514683723449707,0.0,-9.339260742535772e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,300.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0326232910156,0.0,0.0,0.0001099615983548,300.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0326232910156,0.0,0.0,0.0001157948572654,300.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0326232910156,0.0,0.0,8.552568760933354e-05,299.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0326232910156,0.0,0.0,0.0001157948572654,299.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0326232910156,0.0,0.0,0.0005492809577845,296.8282165527344,294.1499938964844,299.7220764160156,296.85064697265625,300.264404296875,299.7475891113281,296.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716888984665,2.5941819359331933e-08,0.001171663054265,-0.0668823719024658,0.0,0.050000000745058,0.0,-0.0176732186228036,60.0,2.5043344497680664,0.0,-9.360194042074e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,300.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0296936035156,0.0,0.0,0.0001100926965591,300.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0296936035156,0.0,0.0,0.0001159329112851,300.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0296936035156,0.0,0.0,8.562765287933871e-05,299.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0296936035156,0.0,0.0,0.0001159329112851,299.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0296936035156,0.0,0.0,0.0005499357939697,296.826171875,294.1499938964844,299.705810546875,296.8340759277344,300.2586364746094,299.732177734375,296.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730853002518,2.6105139383503232e-08,0.0011730592232197,-0.0673075169324874,0.0,0.050000000745058,0.0,-0.0177541822195053,60.0,2.493650436401367,0.0,-9.382518584288849e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,300.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267944335937,0.0,0.0,0.0001102295136661,300.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267944335937,0.0,0.0,0.0001160769825219,300.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267944335937,0.0,0.0,8.573406375944614e-05,299.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267944335937,0.0,0.0,0.0001160769825219,299.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267639160156,0.0,0.0,0.0005506192683242,296.8241577148437,294.1499938964844,299.68902587890625,296.8170471191406,300.2527770996094,299.7162475585937,296.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745427036657,2.62755861513142e-08,0.001174516393803,-0.0677511841058731,0.0,0.050000000745058,0.0,-0.017838679254055,60.0,2.4826810359954834,0.0,-9.40584570230385e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,300.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,0.0001103719478123,300.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,0.0001162269763881,300.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,8.58448474900797e-05,299.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,0.0001162269763881,299.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,0.0005513307405635,296.8221435546875,294.1499938964844,299.67169189453125,296.7995910644531,300.24676513671875,299.6996459960937,296.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760599445551,2.645303531778609e-08,0.0011760334018617,-0.0682130232453346,0.0,0.050000000745058,0.0,-0.0179266463965177,60.0,2.47133469581604,0.0,-9.430161185264296e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,300.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0210266113281,0.0,0.0,0.0001105182236642,300.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0210266113281,0.0,0.0,0.0001163810156867,300.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0210266113281,0.0,0.0,8.595862163929269e-05,299.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0210266113281,0.0,0.0,0.0001163810156867,299.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.02099609375,0.0,0.0,0.000552061421331,296.8201599121094,294.1499938964844,299.6539001464844,296.7817077636719,300.2406616210937,299.6825866699219,296.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776180472224,2.6635268213226482e-08,0.0011775913881137,-0.0686872750520706,0.0,0.050000000745058,0.0,-0.0180169846862554,60.0,2.4597034454345703,0.0,-9.45516589467843e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,300.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0181579589844,0.0,0.0,0.0001106681011151,300.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0181579589844,0.0,0.0,0.0001165388384833,300.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0181579589844,0.0,0.0,8.607518975622952e-05,299.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0181579589844,0.0,0.0,0.0001165388384833,299.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0181579589844,0.0,0.0,0.0005528100882656,296.81817626953125,294.1499938964844,299.6356506347656,296.7634582519531,300.234375,299.6649475097656,296.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792144505307,2.68219881860432e-08,0.0011791876750066,-0.0691731572151184,0.0,0.050000000745058,0.0,-0.0181095488369464,60.0,2.447696685791016,0.0,-9.480820040153048e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,300.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.01531982421875,0.0,0.0,0.0001108201395254,300.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.01531982421875,0.0,0.0,0.0001166989386547,300.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.01531982421875,0.0,0.0,8.619343861937523e-05,299.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.01531982421875,0.0,0.0,0.0001166989386547,299.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.01531982421875,0.0,0.0,0.0005535695236176,296.81622314453125,294.1499938964844,299.6169738769531,296.74481201171875,300.2279663085937,299.6468200683594,296.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011404668542127e-08,0.0011808070121333,-0.0696659982204437,0.0,0.050000000745058,0.0,-0.0182034485042095,60.0,2.4353668689727783,0.0,-9.506879905529789e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,300.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.01251220703125,0.0,0.0,0.0001109736913349,300.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.01251220703125,0.0,0.0,0.0001168606395367,300.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.01251220703125,0.0,0.0,8.631286618765444e-05,299.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.01251220703125,0.0,0.0,0.0001168606395367,299.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.01251220703125,0.0,0.0,0.0005543365259654,296.8143005371094,294.1499938964844,299.597900390625,296.7258605957031,300.2214050292969,299.6282043457031,296.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824696557596,2.7202709418361337e-08,0.0011824425309896,-0.0701637119054794,0.0,0.050000000745058,0.0,-0.0182982850819826,60.0,2.4226670265197754,0.0,-9.533236067227337e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,300.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0097045898437,0.0,0.0,0.000111127832497,300.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0097045898437,0.0,0.0,0.0001170229588751,300.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0097045898437,0.0,0.0,8.643275941722095e-05,299.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0097045898437,0.0,0.0,0.0001170229588751,299.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0097045898437,0.0,0.0,0.000555106496904,296.8123779296875,294.1499938964844,299.57843017578125,296.7065734863281,300.2147216796875,299.6092224121094,296.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184111693874,2.7394746027198383e-08,0.001184084219858,-0.0706632807850837,0.0,0.050000000745058,0.0,-0.0183934848755598,60.0,2.4096858501434326,0.0,-9.559729363672886e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,300.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0069274902344,0.0,0.0,0.0001112819445552,300.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0069274902344,0.0,0.0,0.0001171852418337,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0069274902344,0.0,0.0,8.655262354295701e-05,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0069274902344,0.0,0.0,0.0001171852418337,299.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0069274902344,0.0,0.0,0.0005558763514272,296.8104858398437,294.1499938964844,299.55859375,296.68701171875,300.2078857421875,299.5898132324219,296.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857533827424,2.7586752437969163e-08,0.0011857257923111,-0.0711627081036567,0.0,0.050000000745058,0.0,-0.0184886679053306,60.0,2.3963329792022705,0.0,-9.586255345084282e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,300.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.004150390625,0.0,0.0,0.0001114353217417,300.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.004150390625,0.0,0.0,0.0001173467608168,300.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.004150390625,0.0,0.0,8.667191286804155e-05,299.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.004150390625,0.0,0.0,0.0001173467608168,299.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.004150390625,0.0,0.0,0.0005566424806602,296.8086242675781,294.1499938964844,299.5384521484375,296.6672058105469,300.200927734375,299.570068359375,296.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873871553689,2.7777838695897123e-08,0.001187359332107,-0.0716596990823745,0.0,0.050000000745058,0.0,-0.018583396449685,60.0,2.3826823234558105,0.0,-9.612691087568237e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,300.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014038085937,0.0,0.0,0.0001115874038077,300.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014038085937,0.0,0.0,0.0001175069046439,300.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014038085937,0.0,0.0,8.679019811097533e-05,299.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014038085937,0.0,0.0,0.0001175069046439,299.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014038085937,0.0,0.0,0.0005574022070504,296.8067626953125,294.1499938964844,299.5180053710937,296.6471252441406,300.1937866210937,299.5498962402344,296.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967313798171745e-08,0.0011889792513102,-0.0721524506807327,0.0,0.050000000745058,0.0,-0.0186773259192705,60.0,2.3686444759368896,0.0,-9.638939246769952e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,300.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9986877441406,0.0,0.0,0.0001117379506467,300.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9986877441406,0.0,0.0,0.0001176654477603,300.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9986877441406,0.0,0.0,8.690729737281799e-05,299.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9986877441406,0.0,0.0,0.0001176654477603,299.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9986572265625,0.0,0.0,0.0005581541918218,296.804931640625,294.1499938964844,299.49725341796875,296.6268615722656,300.1865234375,299.52947998046875,296.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906109284609,2.8154881093200856e-08,0.001190582755953,-0.0726401805877685,0.0,0.050000000745058,0.0,-0.0187703091651201,60.0,2.3543317317962646,0.0,-9.66495861121075e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,300.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9959716796875,0.0,0.0,0.000111886387458,300.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9959716796875,0.0,0.0,0.0001178217571577,300.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9959716796875,0.0,0.0,8.702274499228224e-05,299.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9959716796875,0.0,0.0,0.0001178217571577,299.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9959716796875,0.0,0.0,0.0005588956992141,296.8031005859375,294.1499938964844,299.47625732421875,296.6064147949219,300.1790466308594,299.5086669921875,296.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192192081362,2.8339814051037138e-08,0.0011921637924388,-0.0731210187077522,0.0,0.050000000745058,0.0,-0.0188619866967201,60.0,2.339651107788086,0.0,-9.690646862736685e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,300.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9932861328125,0.0,0.0,0.0001120331144193,300.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9932861328125,0.0,0.0,0.0001179762621177,300.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9932861328125,0.0,0.0,8.71368611115031e-05,299.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9932556152344,0.0,0.0,0.0001179762621177,299.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9932556152344,0.0,0.0,0.0005596285918727,296.8013000488281,294.1499938964844,299.4550476074219,296.5858154296875,300.1714782714844,299.4876708984375,296.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937550734728,2.8522610051595624e-08,0.001193726551719,-0.0735962465405464,0.0,0.050000000745058,0.0,-0.0189526043832302,60.0,2.3247289657592773,0.0,-9.716071502907653e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,300.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9906005859375,0.0,0.0,0.0001121774403145,300.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9906005859375,0.0,0.0,0.0001181282423203,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9906005859375,0.0,0.0,8.724912186153233e-05,299.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9906005859375,0.0,0.0,0.0001181282423203,299.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9906005859375,0.0,0.0,0.0005603495519608,296.7995300292969,294.1499938964844,299.43359375,296.5650939941406,300.1636962890625,299.46636962890625,296.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952924542129,2.870241999630707e-08,0.0011952636996284,-0.074063666164875,0.0,0.050000000745058,0.0,-0.0190417431294918,60.0,2.309478998184204,0.0,-9.741113871086784e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,300.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9879455566406,0.0,0.0,0.000112320354674,300.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9879455566406,0.0,0.0,0.0001182787382276,300.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9879455566406,0.0,0.0,8.736027666600421e-05,299.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9879455566406,0.0,0.0,0.0001182787382276,299.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9879455566406,0.0,0.0,0.0005610634107142,296.7977600097656,294.1499938964844,299.4119873046875,296.54425048828125,300.1557922363281,299.44488525390625,296.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.8880473124104362e-08,0.0011967859463766,-0.0745264738798141,0.0,0.050000000745058,0.0,-0.0191300101578235,60.0,2.294011116027832,0.0,-9.765942365902448e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,300.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9852905273437,0.0,0.0,0.0001124618720496,300.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9852905273437,0.0,0.0,0.0001184277643915,300.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9853210449219,0.0,0.0,8.747034735279158e-05,299.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9852905273437,0.0,0.0,0.0001184277643915,299.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9852905273437,0.0,0.0,0.000561770342756,296.7960205078125,294.1499938964844,299.3902282714844,296.5233154296875,300.147705078125,299.4231872558594,296.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983222793787,2.9056788974912703e-08,0.0011982932919636,-0.0749847143888473,0.0,0.050000000745058,0.0,-0.0192174147814512,60.0,2.2783052921295166,0.0,-9.790559829525593e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,300.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.982666015625,0.0,0.0,0.0001126029455917,300.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.982666015625,0.0,0.0,0.000118576324894,300.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9826965332031,0.0,0.0,8.758006879361346e-05,299.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.982666015625,0.0,0.0,0.000118576324894,299.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.982666015625,0.0,0.0,0.000562475004699,296.7943115234375,294.1499938964844,299.36834716796875,296.5023193359375,300.1394958496094,299.4013366699219,296.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998250847682,2.9232547049673485e-08,0.0011997957481071,-0.0754414647817611,0.0,0.050000000745058,0.0,-0.0193045437335968,60.0,2.2624285221099854,0.0,-9.815130397328177e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,300.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9800720214844,0.0,0.0,0.0001127444338635,300.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9800720214844,0.0,0.0,0.0001187253146781,300.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9800720214844,0.0,0.0,8.769011037657037e-05,299.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9800720214844,0.0,0.0,0.0001187253146781,299.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9800720214844,0.0,0.0,0.0005631817621178,296.7926025390625,294.1499938964844,299.3463439941406,296.4813232421875,300.1311340332031,299.3793640136719,296.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013321975246,2.9408820267917694e-08,0.0012013027444481,-0.0758995041251182,0.0,0.050000000745058,0.0,-0.0193919297307729,60.0,2.246366262435913,0.0,-9.839803993827445e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,300.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9774780273437,0.0,0.0,0.0001128878211602,300.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9774780273437,0.0,0.0,0.0001188763126265,300.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9775085449219,0.0,0.0,8.780164353083819e-05,299.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9774780273437,0.0,0.0,0.0001188763126265,299.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9774780273437,0.0,0.0,0.000563898065593,296.7909240722656,294.1499938964844,299.32427978515625,296.4602966308594,300.12261962890625,299.35723876953125,296.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028595665469,2.9587468475256173e-08,0.0012028299970552,-0.0763636752963066,0.0,0.050000000745058,0.0,-0.0194804910570383,60.0,2.230189800262451,0.0,-9.86484209875016e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,300.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,0.000113035304821,300.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,0.0001190316179418,300.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,8.791634900262579e-05,299.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,0.0001190316179418,299.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,0.0005646347417496,296.78924560546875,294.1499938964844,299.3021240234375,296.4393005371094,300.1138916015625,299.33502197265625,296.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204430591315,2.9771211274010057e-08,0.0012044007889926,-0.0768410265445709,0.0,0.050000000745058,0.0,-0.019571578130126,60.0,2.213918447494507,0.0,-9.890626273545425e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,300.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9723815917969,0.0,0.0,0.0001131868775701,300.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9723815917969,0.0,0.0,0.0001191912306239,300.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9723815917969,0.0,0.0,8.803423406789079e-05,299.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9723815917969,0.0,0.0,0.0001191912306239,299.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.97235107421875,0.0,0.0,0.0005653918487951,296.78759765625,294.1499938964844,299.27996826171875,296.4183349609375,300.1050720214844,299.312744140625,296.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060451554134,2.9960059322320376e-08,0.0012060151202604,-0.0773315802216529,0.0,0.050000000745058,0.0,-0.0196651965379714,60.0,2.197628974914551,0.0,-9.917162202555121e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,300.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9698486328125,0.0,0.0,0.000113346184662,300.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9698486328125,0.0,0.0,0.0001193589923786,300.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9698486328125,0.0,0.0,8.815814362606034e-05,299.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9698486328125,0.0,0.0,0.0001193589923786,299.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9698181152344,0.0,0.0,0.0005661876639351,296.78594970703125,294.1499938964844,299.2578125,296.3974609375,300.0960693359375,299.2904357910156,296.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077421415597,3.015854588284128e-08,0.0012077119899913,-0.0778471305966377,0.0,0.050000000745058,0.0,-0.0197635926306247,60.0,2.181354522705078,0.0,-9.945091505869641e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,300.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9673156738281,0.0,0.0,0.0001135142083512,300.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9673156738281,0.0,0.0,0.0001195359291159,300.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9673156738281,0.0,0.0,8.828882710076869e-05,299.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9673156738281,0.0,0.0,0.0001195359291159,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9673156738281,0.0,0.0,0.0005670269601978,296.7843322753906,294.1499938964844,299.23565673828125,296.3766784667969,300.0869445800781,299.2680969238281,296.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095319107174,3.036789308907828e-08,0.0012095016427338,-0.0783908143639564,0.0,0.050000000745058,0.0,-0.0198673736304044,60.0,2.1651554107666016,0.0,-9.974590398087457e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,300.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9648132324219,0.0,0.0,0.0001136846913141,300.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9648132324219,0.0,0.0,0.0001197154488181,300.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9648132324219,0.0,0.0,8.842142415232956e-05,299.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9648132324219,0.0,0.0,0.0001197154488181,299.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9648132324219,0.0,0.0,0.000567878538277,296.7827453613281,294.1499938964844,299.21356201171875,296.35601806640625,300.07763671875,299.2457275390625,296.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113481061533,3.058030983993376e-08,0.0012113174889236,-0.0789423957467079,0.0,0.050000000745058,0.0,-0.0199726745486259,60.0,2.1490514278411865,0.0,-1.0004566775023704e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,300.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9623413085937,0.0,0.0,0.0001138533116318,300.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9623413085937,0.0,0.0,0.0001198930185637,300.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9623413085937,0.0,0.0,8.855257328832522e-05,299.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9623413085937,0.0,0.0,0.0001198930185637,299.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9623413085937,0.0,0.0,0.000568720861338,296.7811889648437,294.1499938964844,299.1915588378906,296.3354797363281,300.0681457519531,299.22344970703125,296.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213144394569,3.0790406668756987e-08,0.0012131136609241,-0.0794878900051117,0.0,0.050000000745058,0.0,-0.0200768280774354,60.0,2.13296890258789,0.0,-1.003426035595112e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,300.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598693847656,0.0,0.0,0.0001140206732088,300.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598693847656,0.0,0.0,0.000120069256809,300.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598999023437,0.0,0.0,8.868274017004296e-05,299.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598693847656,0.0,0.0,0.000120069256809,299.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598693847656,0.0,0.0,0.0005695568397641,296.77960205078125,294.1499938964844,299.16961669921875,296.3151550292969,300.0585327148437,299.2012023925781,296.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149271788075,3.09989296454205e-08,0.0012148962123319,-0.0800292193889617,0.0,0.050000000745058,0.0,-0.0201801974326372,60.0,2.116892576217652,0.0,-1.0063774169566386e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,300.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9574279785156,0.0,0.0,0.0001141858156188,300.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9574279785156,0.0,0.0,0.000120243159472,300.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9574279785156,0.0,0.0,8.881118992576376e-05,299.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9574279785156,0.0,0.0,0.000120243159472,299.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9574279785156,0.0,0.0,0.0005703817587345,296.778076171875,294.1499938964844,299.1478271484375,296.2950134277344,300.0487670898437,299.1790466308594,296.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216686447151,3.120468861084191e-08,0.0012166552478447,-0.0805633217096328,0.0,0.050000000745058,0.0,-0.0202821996062994,60.0,2.1008241176605225,0.0,-1.0092939817241132e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9550170898437,0.0,0.0,0.0001143488043453,300.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9550170898437,0.0,0.0,0.0001204147993121,300.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9550170898437,0.0,0.0,8.893795893527567e-05,299.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9549865722656,0.0,0.0,0.0001204147993121,299.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9549865722656,0.0,0.0,0.0005711959674954,296.77655029296875,294.1499938964844,299.12615966796875,296.27508544921875,300.03887939453125,299.156982421875,296.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218422781676,3.1407768830149514e-08,0.0012183913495391,-0.081090398132801,0.0,0.050000000745058,0.0,-0.0203828737139701,60.0,2.084773063659668,0.0,-1.0121766536030918e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,300.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9525756835937,0.0,0.0,0.0001145093119703,300.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9525756835937,0.0,0.0,0.0001205838198075,300.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9526062011719,0.0,0.0,8.906279981601983e-05,299.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9525756835937,0.0,0.0,0.0001205838198075,299.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9525756835937,0.0,0.0,0.0005719977198168,296.7750244140625,294.1499938964844,299.10467529296875,296.2554016113281,300.02886962890625,299.1351013183594,296.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201325735077,3.1607754635842866e-08,0.0012201010249555,-0.0816093757748603,0.0,0.050000000745058,0.0,-0.020482013002038,60.0,2.068751335144043,0.0,-1.0150194640345944e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,300.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,0.000114666596346,299.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,0.0001207494424306,300.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,8.91851304913871e-05,299.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,0.0001207494424306,299.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,0.0005727833486162,296.7735595703125,294.1499938964844,299.0834045410156,296.2359924316406,300.0186767578125,299.1134033203125,296.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218080228194,3.180372587507918e-08,0.0012217762414366,-0.0821178629994392,0.0,0.050000000745058,0.0,-0.0205791611224412,60.0,2.0527946949005127,0.0,-1.017808983760915e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,300.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.94781494140625,0.0,0.0,0.0001148215233115,299.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.94781494140625,0.0,0.0,0.0001209125985042,300.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.94781494140625,0.0,0.0,8.930562762543559e-05,299.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.94781494140625,0.0,0.0,0.0001209125985042,299.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.94781494140625,0.0,0.0,0.0005735572776757,296.7720642089844,294.1499938964844,299.0623474121094,296.2168884277344,300.00836181640625,299.09185791015625,296.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234585592523,3.1996762572816806e-08,0.0012234265450388,-0.082618698477745,0.0,0.050000000745058,0.0,-0.0206748563796281,60.0,2.0368921756744385,0.0,-1.020560560505146e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,300.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9454650878906,0.0,0.0,0.0001149728923337,299.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9454650878906,0.0,0.0,0.0001210719929076,300.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9454650878906,0.0,0.0,8.942335989559069e-05,299.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9454650878906,0.0,0.0,0.0001210719929076,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9454650878906,0.0,0.0,0.0005743133951909,296.7706298828125,294.1499938964844,299.0415344238281,296.1981201171875,299.9979248046875,299.070556640625,296.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250710278749,3.2185365483883295e-08,0.0012250387808308,-0.0831079557538032,0.0,0.050000000745058,0.0,-0.0207683537155389,60.0,2.021069526672364,0.0,-1.0232524516595733e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
