time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714640,300.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.943115234375,0.0,0.0,0.0001151207834482,299.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.943115234375,0.0,0.0,0.0001212277275044,300.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.943115234375,0.0,0.0,8.953838550951332e-05,299.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.943115234375,0.0,0.0,0.0001212277275044,299.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.943115234375,0.0,0.0,0.0005750521086156,296.7691650390625,294.1499938964844,299.0209655761719,296.1796875,299.9873962402344,299.0494689941406,296.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266463600099,3.2369619873406925e-08,0.0012266139965504,-0.0835858881473541,0.0,0.050000000745058,0.0,-0.0208596959710121,60.0,2.005342960357666,0.0,-1.0258857940925736e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,300.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9407958984375,0.0,0.0,0.0001152644326793,299.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9407958984375,0.0,0.0,0.0001213789946632,300.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9407958984375,0.0,0.0,8.965011511463672e-05,299.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9407958984375,0.0,0.0,0.0001213789946632,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9407653808594,0.0,0.0,0.0005757696926593,296.76776123046875,294.1499938964844,299.000732421875,296.16162109375,299.9767150878906,299.0287170410156,296.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281766394153,3.2548602035831216e-08,0.0012281440431252,-0.0840500742197036,0.0,0.050000000745058,0.0,-0.0209484212100505,60.0,1.9897778034210205,0.0,-1.0284468743293473e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,300.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9384765625,0.0,0.0,0.000115404560347,299.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9384765625,0.0,0.0,0.0001215265656355,300.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9384765625,0.0,0.0,8.975910168373957e-05,299.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9384765625,0.0,0.0,0.0001215265656355,299.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9384765625,0.0,0.0,0.0005764696979895,296.766357421875,294.1499938964844,298.9808044433594,296.1439819335937,299.9659118652344,299.0082702636719,296.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296693166717,3.272320014957586e-08,0.0012296366039663,-0.0845028460025787,0.0,0.050000000745058,0.0,-0.021034974604845,60.0,1.9743475914001465,0.0,-1.0309484110848645e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,300.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9361877441406,0.0,0.0,0.0001155403806478,299.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9361877441406,0.0,0.0,0.0001216695818584,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9361877441406,0.0,0.0,8.98647413123399e-05,299.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9361877441406,0.0,0.0,0.0001216695818584,299.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9361877441406,0.0,0.0,0.0005771481082774,296.7649841308594,294.1499938964844,298.96124267578125,296.1267395019531,299.9549865722656,298.98809814453125,296.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311161262914,3.2892415902097134e-08,0.0012310831807553,-0.0849416181445121,0.0,0.050000000745058,0.0,-0.0211188606917858,60.0,1.959067702293396,0.0,-1.0333756961244944e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,300.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9339294433594,0.0,0.0,0.0001156713406089,299.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9339294433594,0.0,0.0,0.000121807497635,300.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9339294433594,0.0,0.0,8.996659744298086e-05,299.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9339294433594,0.0,0.0,0.000121807497635,299.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9339294433594,0.0,0.0,0.0005778023041784,296.7636108398437,294.1499938964844,298.9420471191406,296.1099548339844,299.9439697265625,298.96832275390625,296.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325111310929,3.305558848865076e-08,0.0012324780691415,-0.0853646770119667,0.0,0.050000000745058,0.0,-0.0211997497826814,60.0,1.9439834356307983,0.0,-1.0357189950127577e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,300.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9316711425781,0.0,0.0,0.0001157979786512,299.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9316711425781,0.0,0.0,0.0001219408441102,300.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9316711425781,0.0,0.0,9.006509208120406e-05,299.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9316711425781,0.0,0.0,0.0001219408441102,299.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9316711425781,0.0,0.0,0.0005784348468296,296.76226806640625,294.1499938964844,298.9232482910156,296.0936584472656,299.932861328125,298.94891357421875,296.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338600354269,3.3213360950412614e-08,0.0012338268570601,-0.0857736840844154,0.0,0.050000000745058,0.0,-0.0212779641151428,60.0,1.9291014671325684,0.0,-1.0379872605881246e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,300.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.929443359375,0.0,0.0,0.0001159196544904,299.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.929443359375,0.0,0.0,0.0001220689737237,300.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.929443359375,0.0,0.0,9.015973046189174e-05,299.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.929443359375,0.0,0.0,0.0001220689737237,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9294128417969,0.0,0.0,0.0005790426512248,296.76092529296875,294.1499938964844,298.9048767089844,296.077880859375,299.9216613769531,298.92987060546875,296.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351562036201,3.3364955243087024e-08,0.0012351227924227,-0.0861666500568389,0.0,0.050000000745058,0.0,-0.0213531143963336,60.0,1.9144331216812127,0.0,-1.0401690531125497e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,300.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9272155761719,0.0,0.0,0.0001160361643997,299.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9272155761719,0.0,0.0,0.000122191660921,300.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9272155761719,0.0,0.0,9.02503525139764e-05,299.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9272155761719,0.0,0.0,0.000122191660921,299.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9272155761719,0.0,0.0,0.0005796246696263,296.7596130371094,294.1499938964844,298.886962890625,296.0625915527344,299.9103698730469,298.9112548828125,296.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363973073661,3.351011912400281e-08,0.0012363637797534,-0.0865428894758224,0.0,0.050000000745058,0.0,-0.021425075829029,60.0,1.900011777877808,0.0,-1.0422603935467124e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250183105469,0.0,0.0,0.000116146991786,299.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250183105469,0.0,0.0,0.0001223083672812,300.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250183105469,0.0,0.0,9.0336543507874e-05,299.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250183105469,0.0,0.0,0.0001223083672812,299.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250183105469,0.0,0.0,0.0005801782826893,296.75830078125,294.1499938964844,298.8695068359375,296.0478820800781,299.89898681640625,298.89312744140625,296.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375777587294,3.364819178841572e-08,0.0012375441147014,-0.0869007334113121,0.0,0.050000000745058,0.0,-0.021493524312973,60.0,1.8858762979507449,0.0,-1.0442515474551328e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,300.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9228210449219,0.0,0.0,0.0001162528496934,299.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9228210449219,0.0,0.0,0.0001224198495037,300.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9228210449219,0.0,0.0,9.041887824423613e-05,299.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9228210449219,0.0,0.0,0.0001224198495037,299.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9228210449219,0.0,0.0,0.000580707041081,296.75701904296875,294.1499938964844,298.8525390625,296.03375244140625,299.8875427246094,298.8754272460937,296.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387053575366,3.3780075625600154e-08,0.0012386715970933,-0.0872424989938736,0.0,0.050000000745058,0.0,-0.021558903157711,60.0,1.8720170259475708,0.0,-1.0461552335527813e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,299.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.920654296875,0.0,0.0,0.0001163525666925,299.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.920654296875,0.0,0.0,0.000122524856124,300.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9206848144531,0.0,0.0,9.049643995240332e-05,299.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.920654296875,0.0,0.0,0.000122524856124,299.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.920654296875,0.0,0.0,0.0005812051822431,296.7557678222656,294.1499938964844,298.83612060546875,296.02020263671875,299.87603759765625,298.8582763671875,296.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239767530933,3.39043140229478e-08,0.0012397336540743,-0.0875644236803054,0.0,0.050000000745058,0.0,-0.0216204915195703,60.0,1.858475923538208,0.0,-1.0479500645033113e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,299.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.91851806640625,0.0,0.0,0.0001164467612397,299.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.91851806640625,0.0,0.0,0.0001226240565301,300.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.91851806640625,0.0,0.0,9.056970156962052e-05,299.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.91851806640625,0.0,0.0,0.0001226240565301,299.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.91851806640625,0.0,0.0,0.0005816756747663,296.7545166015625,294.1499938964844,298.8202514648437,296.0072937011719,299.8644714355469,298.84161376953125,296.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407709145918,3.402166370847226e-08,0.0012407368049025,-0.0878684744238853,0.0,0.050000000745058,0.0,-0.0216786656528711,60.0,1.8452610969543457,0.0,-1.0496468405563065e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,299.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163818359375,0.0,0.0,0.0001165347202913,299.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163818359375,0.0,0.0,0.0001227166649186,300.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163818359375,0.0,0.0,9.063811012310909e-05,299.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163818359375,0.0,0.0,0.0001227166649186,299.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163818359375,0.0,0.0,0.0005821150261908,296.7532958984375,294.1499938964844,298.8049621582031,295.9950256347656,299.85284423828125,298.8255310058594,296.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417077086865,3.4131232951040153e-08,0.0012416734825819,-0.0881523564457893,0.0,0.050000000745058,0.0,-0.021732984110713,60.0,1.8324021100997925,0.0,-1.0512323456168816e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,299.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9142761230469,0.0,0.0,0.0001166164511232,299.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9142761230469,0.0,0.0,0.0001228027394972,300.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9142761230469,0.0,0.0,9.07016874407418e-05,299.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9142761230469,0.0,0.0,0.0001228027394972,299.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9142761230469,0.0,0.0,0.0005825233529321,296.7520751953125,294.1499938964844,298.7902526855469,295.98345947265625,299.8411865234375,298.8099975585937,296.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425782624632,3.4233057277788255e-08,0.0012425440363585,-0.0884161368012428,0.0,0.050000000745058,0.0,-0.021783459931612,60.0,1.819918632507324,0.0,-1.0527068639021309e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,299.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.91217041015625,0.0,0.0,0.0001166914371424,299.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.91217041015625,0.0,0.0,0.0001228816981893,300.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.91217041015625,0.0,0.0,9.076000424101947e-05,299.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.91217041015625,0.0,0.0,0.0001228816981893,299.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.91217041015625,0.0,0.0,0.0005828978610225,296.7508544921875,294.1499938964844,298.77618408203125,295.9725952148437,299.8294982910156,298.7951354980469,296.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433767551556,3.432645812040391e-08,0.001243342529051,-0.0886580944061279,0.0,0.050000000745058,0.0,-0.0218297634273767,60.0,1.807853102684021,0.0,-1.0540603767594805e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,299.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,0.0001167604204965,299.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,0.0001229543413501,300.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,9.081366442842408e-05,299.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,0.0001229543413501,299.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,0.0005832425085827,296.74969482421875,294.1499938964844,298.76275634765625,295.96246337890625,299.8177795410156,298.78082275390625,296.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441115686669,3.4412394711580425e-08,0.0012440771097317,-0.0888806954026222,0.0,0.050000000745058,0.0,-0.0218723639845848,60.0,1.7961773872375488,0.0,-1.0553063845009093e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,299.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9080505371094,0.0,0.0,0.0001168228918686,299.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9080505371094,0.0,0.0,0.0001230201305588,300.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9080505371094,0.0,0.0,9.0862245997414e-05,299.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9080505371094,0.0,0.0,0.0001230201305588,299.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9080505371094,0.0,0.0,0.0005835545016452,296.74853515625,294.1499938964844,298.75,295.9530639648437,299.8060302734375,298.7672119140625,296.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447767658159,3.4490202693859835e-08,0.0012447423068806,-0.0890822261571884,0.0,0.050000000745058,0.0,-0.021910935640335,60.0,1.784985899925232,0.0,-1.0564351526909377e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,299.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.906005859375,0.0,0.0,0.0001168837188743,299.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.906005859375,0.0,0.0,0.0001230841880897,300.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.906005859375,0.0,0.0,9.090956154977904e-05,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.906005859375,0.0,0.0,0.0001230841880897,299.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.906005859375,0.0,0.0,0.0005838583456352,296.74737548828125,294.1499938964844,298.7382202148437,295.9447021484375,299.7942810058594,298.7542724609375,296.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454245006665,3.4565967865773934e-08,0.0012453899253159,-0.0892784595489502,0.0,0.050000000745058,0.0,-0.0219484958797693,60.0,1.774296522140503,0.0,-1.0575349307373473e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,299.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.90399169921875,0.0,0.0,0.0001169503157143,299.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.90399169921875,0.0,0.0,0.0001231543137691,300.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.90399169921875,0.0,0.0,9.09613590920344e-05,299.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9039611816406,0.0,0.0,0.0001231543137691,299.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9039611816406,0.0,0.0,0.000584191060625,296.7462463378906,294.1499938964844,298.7276306152344,295.9375915527344,299.78253173828125,298.742431640625,296.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461337028071,3.46489272828876e-08,0.0012460991274565,-0.0894933119416236,0.0,0.050000000745058,0.0,-0.0219896212220191,60.0,1.7645273208618164,0.0,-1.0587397980543757e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,299.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9019775390625,0.0,0.0,0.0001170213872683,299.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9019775390625,0.0,0.0,0.0001232291542692,300.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9019775390625,0.0,0.0,9.101663454202936e-05,299.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9019775390625,0.0,0.0,0.0001232291542692,299.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9019775390625,0.0,0.0,0.0005845460691489,296.7451171875,294.1499938964844,298.7182006835937,295.93170166015625,299.7707824707031,298.7315368652344,296.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468906352296,3.4737460907763313e-08,0.0012468558270484,-0.0897225961089134,0.0,0.050000000745058,0.0,-0.0220335088670253,60.0,1.7556297779083252,0.0,-1.0600263777860165e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,299.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8999938964844,0.0,0.0,0.0001170977629953,299.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8999938964844,0.0,0.0,0.0001233095827046,300.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8999938964844,0.0,0.0,9.107603545999154e-05,299.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8999938964844,0.0,0.0,0.0001233095827046,299.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.89996337890625,0.0,0.0,0.0005849275621585,296.7440185546875,294.1499938964844,298.7098693847656,295.9269714355469,299.75909423828125,298.7218933105469,296.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477040290832,3.4832602580081584e-08,0.0012476691044867,-0.0899689719080925,0.0,0.050000000745058,0.0,-0.0220806747674942,60.0,1.7478666305541992,0.0,-1.0614098044925413e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,299.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.89801025390625,0.0,0.0,0.0001171778058051,299.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.89801025390625,0.0,0.0,0.0001233938673976,300.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.89801025390625,0.0,0.0,9.113829582929613e-05,299.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.89801025390625,0.0,0.0,0.0001233938673976,299.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.89801025390625,0.0,0.0,0.0005853273905813,296.7429504394531,294.1499938964844,298.70263671875,295.9233703613281,299.7474060058594,298.7131652832031,296.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485564220696,3.4932316594904484e-08,0.0012485214974731,-0.0902271717786789,0.0,0.050000000745058,0.0,-0.0221301056444644,60.0,1.7409462928771973,0.0,-1.0628607327589637e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,299.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.89605712890625,0.0,0.0,0.0001172625270555,299.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.89605712890625,0.0,0.0,0.0001234830851899,300.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.89605712890625,0.0,0.0,9.120418690145016e-05,299.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.89605712890625,0.0,0.0,0.0001234830851899,299.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.89605712890625,0.0,0.0,0.0005857506184838,296.74188232421875,294.1499938964844,298.6964111328125,295.9208984375,299.7358093261719,298.7055969238281,296.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494587572291,3.503786416558796e-08,0.0012494237162172,-0.090500459074974,0.0,0.050000000745058,0.0,-0.0221824273467063,60.0,1.7350895404815674,0.0,-1.064397565642139e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,299.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.89410400390625,0.0,0.0,0.0001173509954242,299.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.89410400390625,0.0,0.0,0.0001235762465512,300.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8941345214844,0.0,0.0,9.127299563260748e-05,299.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.89410400390625,0.0,0.0,0.0001235762465512,299.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.89410400390625,0.0,0.0,0.0005861925310455,296.7408142089844,294.1499938964844,298.6911926269531,295.9194641113281,299.7242431640625,298.698974609375,296.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250401022844,3.514808000204539e-08,0.0012503658654168,-0.0907858088612556,0.0,0.050000000745058,0.0,-0.0222370643168687,60.0,1.730119705200195,0.0,-1.0660036053877776e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,299.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8921813964844,0.0,0.0,0.0001174429562524,299.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8921813964844,0.0,0.0,0.000123673089547,300.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8922119140625,0.0,0.0,9.134451829595493e-05,299.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8921813964844,0.0,0.0,0.000123673089547,299.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8921813964844,0.0,0.0,0.0005866518476977,296.7397766113281,294.1499938964844,298.6869506835937,295.9190673828125,299.7127380371094,298.6933288574219,296.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513804249465,3.526264436004568e-08,0.001251345151104,-0.0910823941230773,0.0,0.050000000745058,0.0,-0.0222938582301139,60.0,1.726007103919983,0.0,-1.0676742334680966e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,299.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902893066406,0.0,0.0,0.0001175385405076,299.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902893066406,0.0,0.0,0.0001237737451447,300.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902893066406,0.0,0.0,9.141886403085664e-05,299.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902893066406,0.0,0.0,0.0001237737451447,299.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902893066406,0.0,0.0,0.0005871293251402,296.73876953125,294.1499938964844,298.68359375,295.9196472167969,299.7013244628906,298.6888732910156,296.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523985933512,3.538173132255906e-08,0.0012523632030934,-0.0913906693458557,0.0,0.050000000745058,0.0,-0.0223528929054737,60.0,1.7229952812194824,0.0,-1.0694122920540394e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,299.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8883972167969,0.0,0.0,0.0001176367732114,299.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8883972167969,0.0,0.0,0.0001238771801581,300.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8883972167969,0.0,0.0,9.149526886176318e-05,299.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8883972167969,0.0,0.0,0.0001238771801581,299.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8883972167969,0.0,0.0,0.0005876200157217,296.7377624511719,294.1499938964844,298.6810913085937,295.9211730957031,299.6899719238281,298.6852111816406,296.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534448178485,3.550411875608006e-08,0.0012534093111753,-0.0917074531316757,0.0,0.050000000745058,0.0,-0.0224135629832744,60.0,1.7206705808639526,0.0,-1.071199875468665e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,299.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.88653564453125,0.0,0.0,0.0001177380327135,299.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.88653564453125,0.0,0.0,0.0001239838165929,300.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.88653564453125,0.0,0.0,9.15740238269791e-05,299.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.88653564453125,0.0,0.0,0.0001239838165929,299.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.88653564453125,0.0,0.0,0.0005881258402951,296.7367553710937,294.1499938964844,298.679443359375,295.9236145019531,299.6787414550781,298.6825256347656,296.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545234058052,3.5630282724241624e-08,0.0012544877827167,-0.0920339822769165,0.0,0.050000000745058,0.0,-0.0224761068820953,60.0,1.71925151348114,0.0,-1.0730442312478773e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,299.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8846740722656,0.0,0.0,0.0001178413949673,299.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8846740722656,0.0,0.0,0.0001240926649188,300.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8846740722656,0.0,0.0,9.16544158826582e-05,299.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8846740722656,0.0,0.0,0.0001240926649188,299.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8846740722656,0.0,0.0,0.0005886421422474,296.7357788085937,294.1499938964844,298.6785583496094,295.9269104003906,299.6676025390625,298.6805725097656,296.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556243455037,3.5759061489670785e-08,0.0012555886059999,-0.0923672616481781,0.0,0.050000000745058,0.0,-0.02253994718194,60.0,1.7184715270996094,0.0,-1.0749285195288397e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,299.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8828430175781,0.0,0.0,0.0001179471000796,299.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8828430175781,0.0,0.0,0.0001242039870703,300.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8828430175781,0.0,0.0,9.173663420369849e-05,299.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8828430175781,0.0,0.0,0.0001242039870703,299.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8828430175781,0.0,0.0,0.0005891702021472,296.7348327636719,294.1499938964844,298.6784362792969,295.9310607910156,299.6566162109375,298.6795349121094,296.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567503144964,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.050000000745058,0.0,-0.0226052366197109,60.0,1.7185227870941162,0.0,-1.0768572167307869e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,299.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8810119628906,0.0,0.0,0.0001180543476948,299.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8810119628906,0.0,0.0,0.0001243169099325,300.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8810119628906,0.0,0.0,9.182004578178748e-05,299.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8810119628906,0.0,0.0,0.0001243169099325,299.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8810119628906,0.0,0.0,0.0005897058872506,296.73388671875,294.1499938964844,298.67901611328125,295.9360046386719,299.64569091796875,298.6791076660156,296.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.6024381699917285e-08,0.0012578566092997,-0.0930538102984428,0.0,0.050000000745058,0.0,-0.0226714741438627,60.0,1.7191499471664429,0.0,-1.0788156856733624e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,299.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.87921142578125,0.0,0.0,0.0001181632251245,299.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.87921142578125,0.0,0.0,0.0001244315644726,300.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.87921142578125,0.0,0.0,9.190473065245897e-05,299.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87921142578125,0.0,0.0,0.0001244315644726,299.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.87921142578125,0.0,0.0,0.0005902497796341,296.7329406738281,294.1499938964844,298.68023681640625,295.94171142578125,299.6349182128906,298.6795654296875,296.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590163387358,-0.0934047922492027,0.0,0.050000000745058,0.0,-0.0227387249469757,60.0,1.7205219268798828,0.0,-1.0808059869305e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,299.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,0.0001182730848086,299.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,0.0001245472521986,300.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,9.199017949867994e-05,299.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,0.0001245472521986,299.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,0.0005907985614612,296.7320251464844,294.1499938964844,298.6820983886719,295.9481506347656,299.624267578125,298.6806030273437,296.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602226343005,3.629692812978647e-08,0.0012601864291355,-0.0937589108943939,0.0,0.050000000745058,0.0,-0.0228065829724073,60.0,1.7224549055099487,0.0,-1.0828161123299652e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,299.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8756408691406,0.0,0.0,0.0001183838030556,299.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8756408691406,0.0,0.0,0.0001246638421434,300.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8756408691406,0.0,0.0,9.20762904570438e-05,299.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8756408691406,0.0,0.0,0.0001246638421434,299.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8756408691406,0.0,0.0,0.0005913515924476,296.7311096191406,294.1499938964844,298.6845397949219,295.95526123046875,299.61376953125,298.68231201171875,296.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261402037926,3.643487289650693e-08,0.0012613655999302,-0.0941157415509224,0.0,0.050000000745058,0.0,-0.022874966263771,60.0,1.7249701023101809,0.0,-1.084843646026457e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,299.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8738708496094,0.0,0.0,0.0001184949287562,299.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8738708496094,0.0,0.0,0.0001247808686457,300.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8739013671875,0.0,0.0,9.216272155754268e-05,299.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8738708496094,0.0,0.0,0.0001247808686457,299.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8738708496094,0.0,0.0,0.000591906660702,296.730224609375,294.1499938964844,298.6875,295.9630126953125,299.6033935546875,298.6845397949219,296.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262585632503,3.657333280671082e-08,0.0012625490780919,-0.0944738611578941,0.0,0.050000000745058,0.0,-0.0229436047375202,60.0,1.7279351949691772,0.0,-1.0868806299413337e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,299.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.87213134765625,0.0,0.0,0.0001186062218039,299.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.87213134765625,0.0,0.0,0.000124898055219,300.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8721618652344,0.0,0.0,9.224928362527862e-05,299.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.87213134765625,0.0,0.0,0.000124898055219,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.87213134765625,0.0,0.0,0.0005924626020714,296.7293701171875,294.1499938964844,298.6909484863281,295.9714050292969,299.5931701660156,298.6874084472656,296.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637712061405,3.6711998774308086e-08,0.0012637345353141,-0.0948324874043464,0.0,0.050000000745058,0.0,-0.0230123475193977,60.0,1.731469988822937,0.0,-1.088922587655361e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,299.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.87042236328125,0.0,0.0,0.0001187172892969,299.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.87042236328125,0.0,0.0,0.0001250150235136,300.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.87042236328125,0.0,0.0,9.233567107003182e-05,299.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87042236328125,0.0,0.0,0.0001250150235136,299.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.87042236328125,0.0,0.0,0.0005930174374952,296.7284851074219,294.1499938964844,298.69488525390625,295.9803466796875,299.58306884765625,298.6907043457031,296.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649543350562,3.685039118295208e-08,0.0012649174313992,-0.0951903611421585,0.0,0.050000000745058,0.0,-0.023080950602889,60.0,1.7353839874267578,0.0,-1.0909624137411813e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,299.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86871337890625,0.0,0.0,0.0001188277892651,299.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.86871337890625,0.0,0.0,0.0001251313806278,300.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.86871337890625,0.0,0.0,9.242161468137056e-05,299.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.86871337890625,0.0,0.0,0.0001251313806278,299.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8686828613281,0.0,0.0,0.0005935694207437,296.7276611328125,294.1499938964844,298.69921875,295.98980712890625,299.5731506347656,298.6945495605469,296.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661314103752,3.698807304886032e-08,0.0012660943903028,-0.0955463647842407,0.0,0.050000000745058,0.0,-0.0231492035090923,60.0,1.7397741079330444,0.0,-1.0929936422598985e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
