time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17716920,299.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.86700439453125,0.0,0.0,0.0001189374670502,299.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.86700439453125,0.0,0.0,0.000125246879179,300.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.86700439453125,0.0,0.0,9.250691800843924e-05,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.86700439453125,0.0,0.0,0.000125246879179,299.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86700439453125,0.0,0.0,0.0005941172712482,296.726806640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5633544921875,298.6987609863281,296.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672996381297,3.7124735285942734e-08,0.0012672626180574,-0.0958996936678886,0.0,0.050000000745058,0.0,-0.0232169516384601,60.0,1.7444721460342407,0.0,-1.0950117257380044e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,299.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8653259277344,0.0,0.0,0.000119045820611,299.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8653259277344,0.0,0.0,0.0001253609807463,300.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8653259277344,0.0,0.0,9.259119542548432e-05,299.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8653259277344,0.0,0.0,0.0001253609807463,299.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8653259277344,0.0,0.0,0.000594658544287,296.7260131835937,294.1499938964844,298.7089538574219,296.0102233886719,299.5537414550781,298.7033996582031,296.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684538960456,3.725974195845083e-08,0.0012684166431427,-0.0962487161159515,0.0,0.050000000745058,0.0,-0.0232838783413171,60.0,1.74955153465271,0.0,-1.0970071429028397e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,299.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636474609375,0.0,0.0,0.000119152762636,299.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636474609375,0.0,0.0,0.0001254735980182,300.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636779785156,0.0,0.0,9.267437417292967e-05,299.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636474609375,0.0,0.0,0.0001254735980182,299.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636474609375,0.0,0.0,0.0005951927159912,296.7251892089844,294.1499938964844,298.7142944335937,296.0210876464844,299.54425048828125,298.7083435058594,296.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695930199697,3.7392986484974244e-08,0.0012695556506514,-0.0965931490063667,0.0,0.050000000745058,0.0,-0.0233499314635992,60.0,1.7548696994781494,0.0,-1.0989783305603853e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,299.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.86199951171875,0.0,0.0,0.0001192576091852,299.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.86199951171875,0.0,0.0,0.0001255840033991,300.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8620300292969,0.0,0.0,9.275592310586944e-05,299.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.86199951171875,0.0,0.0,0.0001255840033991,299.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86199951171875,0.0,0.0,0.0005957164685241,296.7243957519531,294.1499938964844,298.7198486328125,296.0323181152344,299.53497314453125,298.713623046875,296.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707099085673,3.7523623319657424e-08,0.0012706723064184,-0.0969308093190193,0.0,0.050000000745058,0.0,-0.0234146919101476,60.0,1.7604751586914062,0.0,-1.1009127121042185e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,299.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603820800781,0.0,0.0,0.0001193603820865,299.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603820800781,0.0,0.0,0.0001256922259926,300.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603820800781,0.0,0.0,9.283584950026123e-05,299.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603820800781,0.0,0.0,0.0001256922259926,299.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603820800781,0.0,0.0,0.0005962298018857,296.7236328125,294.1499938964844,298.72564697265625,296.0438842773437,299.5258178710937,298.7191162109375,296.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718045618385,3.7651670226068745e-08,0.0012717668432742,-0.0972617417573928,0.0,0.050000000745058,0.0,-0.0234781689941883,60.0,1.7662568092346191,0.0,-1.1028103585886129e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,299.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,0.0001194605792989,299.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,0.00012579774193,300.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,9.291378228226677e-05,299.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,0.00012579774193,299.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,0.0005967303295619,296.7228698730469,294.1499938964844,298.7315979003906,296.0557861328125,299.5168151855469,298.724853515625,296.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272871857509,3.7776516137455474e-08,0.0012728341389447,-0.0975843667984008,0.0,0.050000000745058,0.0,-0.0235400572419166,60.0,1.77221417427063,0.0,-1.1046620329580037e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,299.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8571472167969,0.0,0.0,0.0001195578297483,299.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8571472167969,0.0,0.0,0.0001259001583093,300.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8571472167969,0.0,0.0,9.298942313762382e-05,299.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8571472167969,0.0,0.0,0.0001259001583093,299.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8571472167969,0.0,0.0,0.0005972161306999,296.7221069335937,294.1499938964844,298.7376403808594,296.06793212890625,299.50799560546875,298.7307434082031,296.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739078374579,3.789768854289832e-08,0.001273869886063,-0.0978974774479866,0.0,0.050000000745058,0.0,-0.0236001275479793,60.0,1.778281331062317,0.0,-1.106460842947854e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,299.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8555603027344,0.0,0.0,0.0001196513185277,299.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8555603027344,0.0,0.0,0.0001259986020158,300.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8555603027344,0.0,0.0,9.306213178206237e-05,299.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8555603027344,0.0,0.0,0.0001259986020158,299.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8555603027344,0.0,0.0,0.0005976830725558,296.72137451171875,294.1499938964844,298.7438049316406,296.080322265625,299.4993591308594,298.7367858886719,296.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749035377055,3.80141642608578e-08,0.0012748655863106,-0.0981984287500381,0.0,0.050000000745058,0.0,-0.0236578695476055,60.0,1.784449338912964,0.0,-1.1081912276722505e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,299.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.85400390625,0.0,0.0,0.0001197419405798,299.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.85400390625,0.0,0.0,0.0001260940334759,300.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.85400390625,0.0,0.0,9.313262125942856e-05,299.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.85400390625,0.0,0.0,0.0001260940334759,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.85400390625,0.0,0.0,0.0005981357535347,296.7206420898437,294.1499938964844,298.75,296.0929260253906,299.4908752441406,298.742919921875,296.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758688535541,3.812707660699744e-08,0.0012758306693285,-0.0984901338815689,0.0,0.050000000745058,0.0,-0.0237138420343399,60.0,1.790645956993103,0.0,-1.1098699559397573e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,299.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8524475097656,0.0,0.0,0.0001198283935082,299.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8524475097656,0.0,0.0,0.0001261850702576,300.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8524475097656,0.0,0.0,9.319986565969884e-05,299.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8524475097656,0.0,0.0,0.0001261850702576,299.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8524169921875,0.0,0.0,0.0005985676543787,296.7199401855469,294.1499938964844,298.7561950683594,296.10565185546875,299.4825134277344,298.74908447265625,296.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767898151651,3.8234794885738665e-08,0.0012767515145242,-0.0987684056162834,0.0,0.050000000745058,0.0,-0.0237672422081232,60.0,1.7968486547470093,0.0,-1.1114726561345378e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,299.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,0.0001199106118292,299.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,0.0001262716541532,300.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,9.32638140511699e-05,299.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,0.0001262716541532,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,0.0005989783676341,296.71923828125,294.1499938964844,298.7623596191406,296.1185302734375,299.47430419921875,298.7552795410156,296.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776654912158,3.833723027923952e-08,0.001277627190575,-0.0990330129861831,0.0,0.050000000745058,0.0,-0.0238180216401815,60.0,1.8030058145523071,0.0,-1.1129978361168469e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,299.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.849365234375,0.0,0.0,0.0001199878533952,299.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.849365234375,0.0,0.0,0.0001263529848074,300.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.849365234375,0.0,0.0,9.33238843572326e-05,299.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.849365234375,0.0,0.0,0.0001263529848074,299.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.849365234375,0.0,0.0,0.0005993641680106,296.71856689453125,294.1499938964844,298.7684020996094,296.1314697265625,299.46630859375,298.76141357421875,296.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784881982952,3.84334626346572e-08,0.001278449781239,-0.0992815718054771,0.0,0.050000000745058,0.0,-0.0238657258450984,60.0,1.8090617656707764,0.0,-1.1144315692490637e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,299.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84783935546875,0.0,0.0,0.0001200605256599,299.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84783935546875,0.0,0.0,0.0001264295133296,300.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.84783935546875,0.0,0.0,9.33804112719372e-05,299.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.84783935546875,0.0,0.0,0.0001264295133296,299.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.84783935546875,0.0,0.0,0.0005997272091917,296.7178649902344,294.1499938964844,298.7743530273437,296.1444396972656,299.4584045410156,298.7674865722656,296.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127926224377,3.852400354276142e-08,0.0012792237102985,-0.0995154157280922,0.0,0.050000000745058,0.0,-0.0239106100052595,60.0,1.8150043487548828,0.0,-1.1157814583384609e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,299.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8463439941406,0.0,0.0,0.0001201273189508,299.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8463439941406,0.0,0.0,0.0001264998572878,300.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8463439941406,0.0,0.0,9.343236160930246e-05,299.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8463439941406,0.0,0.0,0.0001264998572878,299.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8463439941406,0.0,0.0,0.0006000608555041,296.7172241210937,294.1499938964844,298.7801513671875,296.1574401855469,299.4507141113281,298.7734069824219,296.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799736578017,3.860721164983261e-08,0.0012799350079149,-0.0997303128242492,0.0,0.050000000745058,0.0,-0.0239518601447343,60.0,1.820748209953308,0.0,-1.1170226343892865e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,299.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8448791503906,0.0,0.0,0.0001201892082463,299.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8448791503906,0.0,0.0,0.0001265650207642,300.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8448791503906,0.0,0.0,9.34804993448779e-05,299.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8448791503906,0.0,0.0,0.0001265650207642,299.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8448791503906,0.0,0.0,0.0006003699963912,296.7165832519531,294.1499938964844,298.78570556640625,296.1703796386719,299.443115234375,298.7792358398437,296.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806328013539,3.8684316194803614e-08,0.001280594151467,-0.099929429590702,0.0,0.050000000745058,0.0,-0.0239900834858417,60.0,1.8263251781463623,0.0,-1.1181734294041237e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,299.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8434143066406,0.0,0.0,0.0001202444327645,299.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8434143066406,0.0,0.0,0.0001266231847694,300.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8434143066406,0.0,0.0,9.352344932267442e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8434143066406,0.0,0.0,0.0001266231847694,299.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8434143066406,0.0,0.0,0.0006006458424963,296.7159423828125,294.1499938964844,298.7910461425781,296.18328857421875,299.4356994628906,298.7847900390625,296.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812209315598,3.875311094247992e-08,0.0012811822816729,-0.1001070737838745,0.0,0.050000000745058,0.0,-0.024024186655879,60.0,1.8315991163253784,0.0,-1.1192006610372118e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,299.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8419494628906,0.0,0.0,0.0001202938292408,299.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8419494628906,0.0,0.0,0.0001266751933144,300.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8419494628906,0.0,0.0,9.356186637887733e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8419494628906,0.0,0.0,0.0001266751933144,299.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8419494628906,0.0,0.0,0.0006008925847709,296.71533203125,294.1499938964844,298.79608154296875,296.196044921875,299.42840576171875,298.7901306152344,296.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817470123991,3.8814636837969374e-08,0.0012817081296816,-0.1002659425139427,0.0,0.050000000745058,0.0,-0.0240546856075525,60.0,1.83661150932312,0.0,-1.1201197480659177e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,299.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84051513671875,0.0,0.0,0.0001203358333441,299.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.84051513671875,0.0,0.0,0.0001267194311367,300.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.84051513671875,0.0,0.0,9.35945427045226e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84051513671875,0.0,0.0,0.0001267194311367,299.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.84051513671875,0.0,0.0,0.0006011024233885,296.7147216796875,294.1499938964844,298.80078125,296.20867919921875,299.4212646484375,298.795166015625,296.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821942800655,3.886695765231708e-08,0.0012821555137634,-0.1004010364413261,0.0,0.050000000745058,0.0,-0.0240806229412555,60.0,1.8412233591079712,0.0,-1.1209017003466216e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,299.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8390808105469,0.0,0.0,0.0001203717110911,299.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8390808105469,0.0,0.0,0.0001267572079086,300.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.839111328125,0.0,0.0,9.36224387260154e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8390808105469,0.0,0.0,0.0001267572079086,299.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8390808105469,0.0,0.0,0.0006012816447764,296.714111328125,294.1499938964844,298.8051147460937,296.2210998535156,299.41424560546875,298.7998962402344,296.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825763551518,3.891163302682799e-08,0.001282537356019,-0.1005163937807083,0.0,0.050000000745058,0.0,-0.024102771654725,60.0,1.845509648323059,0.0,-1.1215695394639624e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,299.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,0.000120399367006,299.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,0.000126786326291,300.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,9.364395373268052e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,0.000126786326291,299.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,0.0006014197715558,296.7135314941406,294.1499938964844,298.8090515136719,296.2333068847656,299.4073486328125,298.8042297363281,296.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828706530854,3.8946065927802926e-08,0.0012828317703679,-0.1006052866578102,0.0,0.050000000745058,0.0,-0.0241198390722274,60.0,1.849315881729126,0.0,-1.1220843987302945e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,299.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,0.0001204201253131,299.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,0.0001268081978196,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,9.36600990826264e-05,299.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,0.0001268081978196,299.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,0.0006015234393998,296.71295166015625,294.1499938964844,298.8125,296.2452697753906,299.4005432128906,298.8081970214844,296.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830916093662,3.897190481438884e-08,0.0012830527266487,-0.100671999156475,0.0,0.050000000745058,0.0,-0.0241326484829187,60.0,1.8527147769927976,0.0,-1.1224708629242741e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,299.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8349304199219,0.0,0.0,0.0001204319923999,299.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8349304199219,0.0,0.0,0.0001268206833628,300.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8349304199219,0.0,0.0,9.36693322728388e-05,299.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8349304199219,0.0,0.0,0.0001268206833628,299.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8348999023437,0.0,0.0,0.0006015827530063,296.71240234375,294.1499938964844,298.8154602050781,296.2569274902344,299.3938903808594,298.8116760253906,296.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283217803575,3.898666278701057e-08,0.0012831789208576,-0.1007101014256477,0.0,0.050000000745058,0.0,-0.0241399649530649,60.0,1.8555264472961424,0.0,-1.1226916285522749e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,299.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,0.0001204363579745,299.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,0.0001268252817681,300.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,9.3672722869087e-05,299.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,0.0001268252817681,299.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,0.0006016045226715,296.7118530273437,294.1499938964844,298.8179016113281,296.2682189941406,299.3873291015625,298.814697265625,296.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832641368731,3.899206291180236e-08,0.0012832251377403,-0.1007240489125251,0.0,0.050000000745058,0.0,-0.0241426434367895,60.0,1.8578591346740725,0.0,-1.1227724172613308e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,299.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.83221435546875,0.0,0.0,0.0001204310974571,299.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.83221435546875,0.0,0.0,0.0001268197374884,300.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.83221435546875,0.0,0.0,9.366863378090784e-05,299.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.83221435546875,0.0,0.0,0.0001268197374884,299.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.83221435546875,0.0,0.0,0.0006015782710164,296.7113342285156,294.1499938964844,298.8197631835937,296.2791442871094,299.380859375,298.817138671875,296.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832077918574,3.8985472627928175e-08,0.0012831687927246,-0.1007070317864418,0.0,0.050000000745058,0.0,-0.0241393763571977,60.0,1.85950767993927,0.0,-1.1226737939296073e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,299.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.83087158203125,0.0,0.0,0.0001204174695885,299.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.83087158203125,0.0,0.0,0.0001268053892999,300.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.83087158203125,0.0,0.0,9.365803271066396e-05,299.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.83087158203125,0.0,0.0,0.0001268053892999,299.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.83087158203125,0.0,0.0,0.0006015101680532,296.7107849121094,294.1499938964844,298.82098388671875,296.2896728515625,299.3744812011719,298.8190612792969,296.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830623891204,3.896845157669304e-08,0.0012830233899876,-0.1006630808115005,0.0,0.050000000745058,0.0,-0.0241309385746717,60.0,1.860574722290039,0.0,-1.1224192064673845e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,299.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8295593261719,0.0,0.0,0.0001203944266308,299.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8295593261719,0.0,0.0,0.0001267811312573,300.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8295593261719,0.0,0.0,9.364010475110264e-05,299.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8295593261719,0.0,0.0,0.0001267811312573,299.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8295593261719,0.0,0.0,0.0006013950915075,296.7102966308594,294.1499938964844,298.8215637207031,296.2997131347656,299.3681945800781,298.82037353515625,296.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828165199607,3.893969591217683e-08,0.0012827776372432,-0.1005888432264328,0.0,0.050000000745058,0.0,-0.0241166837513446,60.0,1.8609964847564693,0.0,-1.1219891860037025e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,299.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8282470703125,0.0,0.0,0.0001203615320264,299.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8282470703125,0.0,0.0,0.000126746497699,300.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8282470703125,0.0,0.0,9.361452976008876e-05,299.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8282470703125,0.0,0.0,0.000126746497699,299.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8282470703125,0.0,0.0,0.0006012307712808,296.70977783203125,294.1499938964844,298.8214416503906,296.3092956542969,299.3619689941406,298.821044921875,296.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824658770114,3.8898665621900363e-08,0.0012824269942939,-0.1004829108715057,0.0,0.050000000745058,0.0,-0.0240963455289602,60.0,1.8607044219970703,0.0,-1.1213757034056473e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,299.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.82696533203125,0.0,0.0,0.000120317818073,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.82696533203125,0.0,0.0,0.0001267004554392,300.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.82696533203125,0.0,0.0,9.358052193420008e-05,299.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.82696533203125,0.0,0.0,0.0001267004554392,299.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.82696533203125,0.0,0.0,0.000601012376137,296.70928955078125,294.1499938964844,298.820556640625,296.3183288574219,299.3558349609375,298.82086181640625,296.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819998664781,3.884414212507181e-08,0.0012819609837606,-0.1003421321511268,0.0,0.050000000745058,0.0,-0.0240693166851997,60.0,1.859450340270996,0.0,-1.1205607108877302e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,299.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.82568359375,0.0,0.0,0.000120265132864,299.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.82568359375,0.0,0.0,0.0001266449835384,300.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8257141113281,0.0,0.0,9.35395510168746e-05,299.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.82568359375,0.0,0.0,0.0001266449835384,299.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.82568359375,0.0,0.0,0.0006007492775097,296.7088317871094,294.1499938964844,298.81890869140625,296.3267822265625,299.3497314453125,298.820068359375,296.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814382789656,3.877845244915079e-08,0.0012813995126634,-0.1001725047826767,0.0,0.050000000745058,0.0,-0.0240367520600557,60.0,1.857542634010315,0.0,-1.1195791671525512e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,299.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8244323730469,0.0,0.0,0.0001202005223603,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8244323730469,0.0,0.0,0.0001265769387828,300.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8244323730469,0.0,0.0,9.348929597763345e-05,299.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8244323730469,0.0,0.0,0.0001265769387828,299.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8244323730469,0.0,0.0,0.0006004265160299,296.7083740234375,294.1499938964844,298.81640625,296.3346252441406,299.3436889648437,298.8184509277344,296.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280749682337,3.869788756105663e-08,0.0012807109160348,-0.0999644771218299,0.0,0.050000000745058,0.0,-0.023996815085411,60.0,1.854702711105347,0.0,-1.1183760051380889e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,299.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8232116699219,0.0,0.0,0.0001201259365188,299.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8232116699219,0.0,0.0,0.0001264983875444,300.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8232116699219,0.0,0.0,9.343128476757556e-05,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8232116699219,0.0,0.0,0.0001264983875444,299.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8231811523437,0.0,0.0,0.0006000539287924,296.7079162597656,294.1499938964844,298.81304931640625,296.3418273925781,299.337646484375,298.81610107421875,296.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799546821042,3.860488817508667e-08,0.0012799160322174,-0.0997243076562881,0.0,0.050000000745058,0.0,-0.0239507108926773,60.0,1.8510993719100952,0.0,-1.1169879599037813e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,299.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.82196044921875,0.0,0.0,0.0001200389233417,299.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.82196044921875,0.0,0.0,0.0001264067686861,300.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8219909667969,0.0,0.0,9.336360380984844e-05,299.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.82196044921875,0.0,0.0,0.0001264067686861,299.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.82196044921875,0.0,0.0,0.0005996192921884,296.7074584960937,294.1499938964844,298.8088073730469,296.34832763671875,299.3316650390625,298.8127746582031,296.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790273176506,3.8496402510190826e-08,0.001278988784179,-0.0994441360235214,0.0,0.050000000745058,0.0,-0.0238969326019287,60.0,1.8464291095733645,0.0,-1.115369840931635e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,299.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207702636719,0.0,0.0,0.0001199413018184,299.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207702636719,0.0,0.0,0.000126303959405,300.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207702636719,0.0,0.0,9.328767919214442e-05,299.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207702636719,0.0,0.0,0.000126303959405,299.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207397460937,0.0,0.0,0.0005991316284053,296.70703125,294.1499938964844,298.8035888671875,296.3541259765625,299.3257141113281,298.8086853027344,296.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779870303347,3.837470075040984e-08,0.0012779486132785,-0.0991297960281372,0.0,0.050000000745058,0.0,-0.0238366015255451,60.0,1.8409308195114136,0.0,-1.1135559674357864e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,299.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8195495605469,0.0,0.0,0.0001198305835714,299.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8195495605469,0.0,0.0,0.0001261873694602,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.819580078125,0.0,0.0,9.320156095782296e-05,299.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8195495605469,0.0,0.0,0.0001261873694602,299.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8195495605469,0.0,0.0,0.0005985785974189,296.70660400390625,294.1499938964844,298.79736328125,296.359130859375,299.3197326660156,298.8034973144531,296.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768070446327,3.823667427127475e-08,0.0012767688604071,-0.098773255944252,0.0,0.050000000745058,0.0,-0.0237681791186332,60.0,1.8342797756195068,0.0,-1.1115005804640533e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,299.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8183898925781,0.0,0.0,0.0001197082747239,299.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8183898925781,0.0,0.0,0.0001260585704585,300.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8183898925781,0.0,0.0,9.310643508797511e-05,299.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8183898925781,0.0,0.0,0.0001260585704585,299.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8183898925781,0.0,0.0,0.0005979675916023,296.7062072753906,294.1499938964844,298.7901306152344,296.36334228515625,299.31378173828125,298.79742431640625,296.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755036586895,3.808419890560799e-08,0.0012754655908793,-0.0983793586492538,0.0,0.050000000745058,0.0,-0.0236925929784774,60.0,1.8266359567642207,0.0,-1.1092323148886862e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,299.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.81719970703125,0.0,0.0,0.0001195733857457,299.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.81719970703125,0.0,0.0,0.000125916529214,300.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8172302246094,0.0,0.0,9.30015230551362e-05,299.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.81719970703125,0.0,0.0,0.000125916529214,299.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.81719970703125,0.0,0.0,0.0005972938379272,296.705810546875,294.1499938964844,298.78179931640625,296.3667297363281,299.30780029296875,298.7903747558594,296.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740662787109,3.791605251990404e-08,0.001274028327316,-0.0979449227452278,0.0,0.050000000745058,0.0,-0.0236092377454042,60.0,1.817980170249939,0.0,-1.106733549249839e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,299.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8160705566406,0.0,0.0,0.0001194241776829,299.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8160705566406,0.0,0.0,0.0001257594121852,300.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8160705566406,0.0,0.0,9.288547153118998e-05,299.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8160705566406,0.0,0.0,0.0001257594121852,299.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8160705566406,0.0,0.0,0.0005965484888292,296.7054138183594,294.1499938964844,298.7723693847656,296.36920166015625,299.3017883300781,298.7821350097656,296.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724761618301,3.773005374796412e-08,0.0012724384432658,-0.0974643006920814,0.0,0.050000000745058,0.0,-0.023517033085227,60.0,1.8080588579177856,0.0,-1.1039726643957692e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,299.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8149108886719,0.0,0.0,0.0001192634081235,299.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8149108886719,0.0,0.0,0.0001255901152035,300.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.81494140625,0.0,0.0,9.276042692363262e-05,299.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8149108886719,0.0,0.0,0.0001255901152035,299.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8149108886719,0.0,0.0,0.0005957453977316,296.7050476074219,294.1499938964844,298.76177978515625,296.3707580566406,299.2957458496094,298.7729187011719,296.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707629939541,3.752964872205666e-08,0.0012707255082204,-0.0969463735818862,0.0,0.050000000745058,0.0,-0.0234176870435476,60.0,1.797108173370361,0.0,-1.1010018852175565e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
