time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719200,299.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8138122558594,0.0,0.0,0.0001190872717415,299.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8138122558594,0.0,0.0,0.000125404636492,300.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8138122558594,0.0,0.0,9.262343519367278e-05,299.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8138122558594,0.0,0.0,0.000125404636492,299.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8138122558594,0.0,0.0,0.0005948655889369,296.7046813964844,294.1499938964844,298.75,296.3713684082031,299.28961181640625,298.7624206542969,296.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688861461356,3.731009456942047e-08,0.0012688487768173,-0.0963788777589798,0.0,0.050000000745058,0.0,-0.0233088470995426,60.0,1.7848376035690308,0.0,-1.0977518627441897e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,299.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.81268310546875,0.0,0.0,0.0001188987298519,299.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.81268310546875,0.0,0.0,0.0001252060901606,300.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.81268310546875,0.0,0.0,9.247678826795892e-05,299.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.81268310546875,0.0,0.0,0.0001252060901606,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.81268310546875,0.0,0.0,0.0005939237889833,296.704345703125,294.1499938964844,298.736328125,296.3705139160156,299.283447265625,298.750732421875,296.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668770505115,3.707507545414046e-08,0.0012668399140238,-0.0957713052630424,0.0,0.050000000745058,0.0,-0.0231923423707485,60.0,1.7713401317596436,0.0,-1.0942781614176057e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,299.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8116149902344,0.0,0.0,0.0001186948720715,299.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8116149902344,0.0,0.0,0.0001249914203071,300.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8116149902344,0.0,0.0,9.231823059963062e-05,299.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.81158447265625,0.0,0.0,0.0001249914203071,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.81158447265625,0.0,0.0,0.0005929054459556,296.7039794921875,294.1499938964844,298.7201232910156,296.3678283691406,299.2771911621094,298.73712158203125,296.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647047406062,3.6820964055550576e-08,0.0012646679533645,-0.0951142683625221,0.0,0.050000000745058,0.0,-0.0230663735419511,60.0,1.7559560537338257,0.0,-1.0905284852924525e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,299.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8105163574219,0.0,0.0,0.0001184769571409,299.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8105163574219,0.0,0.0,0.000124761936604,300.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8105163574219,0.0,0.0,9.214874444296584e-05,299.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8105163574219,0.0,0.0,0.000124761936604,299.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8105163574219,0.0,0.0,0.0005918169626966,296.70367431640625,294.1499938964844,298.7015075683594,296.36334228515625,299.27081298828125,298.721435546875,296.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262382720597,3.654934488395156e-08,0.001262346166186,-0.0944118127226829,0.0,0.050000000745058,0.0,-0.0229317247867584,60.0,1.7385553121566772,0.0,-1.0865275612559345e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,299.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8094482421875,0.0,0.0,0.000118245035992,299.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8094482421875,0.0,0.0,0.0001245177263626,300.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8094482421875,0.0,0.0,9.19683661777526e-05,299.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8094482421875,0.0,0.0,0.0001245177263626,299.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8094482421875,0.0,0.0,0.0005906584556214,296.7033386230469,294.1499938964844,298.6805725097656,296.35711669921875,299.2643127441406,298.7035827636719,296.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599114561453,3.626026767733492e-08,0.0012598751345649,-0.0936640724539756,0.0,0.050000000745058,0.0,-0.0227884203195571,60.0,1.7190407514572144,0.0,-1.082277520936259e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,299.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.80841064453125,0.0,0.0,0.0001179982791654,299.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.80841064453125,0.0,0.0,0.0001242578728124,300.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80841064453125,0.0,0.0,9.177644096780568e-05,299.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.80841064453125,0.0,0.0,0.0001242578728124,299.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.80841064453125,0.0,0.0,0.0005894258501939,296.7030334472656,294.1499938964844,298.6573791503906,296.3492431640625,299.2575988769531,298.6830444335937,296.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572819832712,3.5952695043306455e-08,0.0012572460109367,-0.0928683131933212,0.0,0.050000000745058,0.0,-0.0226359479129314,60.0,1.69692063331604,0.0,-1.0777646508586258e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,299.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.807373046875,0.0,0.0,0.0001177383819594,299.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.807373046875,0.0,0.0,0.0001239841803908,300.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.807373046875,0.0,0.0,9.157430031336844e-05,299.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.807373046875,0.0,0.0,0.0001239841803908,299.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.807373046875,0.0,0.0,0.0005881275865249,296.7027282714844,294.1499938964844,298.63201904296875,296.3397521972656,299.250732421875,298.6605529785156,296.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545126955956,3.562875150464606e-08,0.0012544770725071,-0.0920300260186195,0.0,0.050000000745058,0.0,-0.0224753599613904,60.0,1.6729644536972046,0.0,-1.0730218491517009e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,299.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.80633544921875,0.0,0.0,0.0001174639401142,299.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.80633544921875,0.0,0.0,0.0001236951793543,300.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80633544921875,0.0,0.0,9.136083826888353e-05,299.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80633544921875,0.0,0.0,0.0001236951793543,299.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.80633544921875,0.0,0.0,0.000586756679695,296.7024230957031,294.1499938964844,298.6045837402344,296.3287353515625,299.2436828613281,298.6360778808594,296.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515883427113,3.5286682020796434e-08,0.0012515530688688,-0.0911446213722229,0.0,0.050000000745058,0.0,-0.0223057866096496,60.0,1.6471182107925415,0.0,-1.0680249573624678e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,299.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,0.0001171746116597,299.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,0.0001233905059052,300.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,9.113580745179206e-05,299.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,0.0001233905059052,299.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,0.0005853114416822,296.7021484375,294.1499938964844,298.5751647949219,296.31622314453125,299.23638916015625,298.60968017578125,296.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485053157433,3.49260638188298e-08,0.0012484703911468,-0.0902109742164611,0.0,0.050000000745058,0.0,-0.022127017378807,60.0,1.6194610595703125,0.0,-1.062769641180239e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,299.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8043518066406,0.0,0.0,0.0001168693997897,299.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8043518066406,0.0,0.0,0.0001230690977536,300.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8043518066406,0.0,0.0,9.089842205867173e-05,299.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8043518066406,0.0,0.0,0.0001230690977536,299.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8043518066406,0.0,0.0,0.0005837868084199,296.7018737792969,294.1499938964844,298.5438537597656,296.30230712890625,299.2288513183594,298.5809631347656,296.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452531373128,3.4545649896244874e-08,0.0012452185619622,-0.0892258360981941,0.0,0.050000000745058,0.0,-0.0219384338706731,60.0,1.5896165370941162,0.0,-1.0572399133934597e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,299.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8033752441406,0.0,0.0,0.00011654937407,299.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8033752441406,0.0,0.0,0.0001227321045007,300.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8033752441406,0.0,0.0,9.06495115486905e-05,299.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8033752441406,0.0,0.0,0.0001227321045007,299.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8033752441406,0.0,0.0,0.0005821882514283,296.7015991210937,294.1499938964844,298.5107421875,296.2870178222656,299.2210693359375,298.5506896972656,296.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418430997058,3.4146779626098584e-08,0.0012418089900165,-0.0881926268339157,0.0,0.050000000745058,0.0,-0.0217407029122114,60.0,1.5583399534225464,0.0,-1.0514573745012969e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,299.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023986816406,0.0,0.0,0.0001162115659099,299.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023986816406,0.0,0.0,0.0001223763829329,300.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023986816406,0.0,0.0,9.038677671924232e-05,299.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023986816406,0.0,0.0,0.0001223763829329,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023986816406,0.0,0.0,0.000580500869546,296.70135498046875,294.1499938964844,298.4758605957031,296.2704467773437,299.2129821777344,298.5184631347656,296.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382437707856,3.3725751080737616e-08,0.0012382100103423,-0.0871017277240753,0.0,0.050000000745058,0.0,-0.0215319879353046,60.0,1.525261402130127,0.0,-1.0453707943725021e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,299.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.80145263671875,0.0,0.0,0.0001158563245553,299.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80145263671875,0.0,0.0,0.0001220022895722,300.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80145263671875,0.0,0.0,9.011047950480132e-05,299.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80145263671875,0.0,0.0,0.0001220022895722,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.80145263671875,0.0,0.0,0.0005787263507954,296.7011108398437,294.1499938964844,298.4393615722656,296.25262451171875,299.2046813964844,298.4848327636719,296.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344585265964,3.3282997691230776e-08,0.0012344252318143,-0.0859541967511177,0.0,0.050000000745058,0.0,-0.0213124994188547,60.0,1.4908392429351809,0.0,-1.0389891258455465e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,299.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.800537109375,0.0,0.0,0.0001154803903773,299.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.800537109375,0.0,0.0,0.0001216064119944,300.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.800537109375,0.0,0.0,8.981808059616014e-05,299.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8005065917969,0.0,0.0,0.0001216064119944,299.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8005065917969,0.0,0.0,0.000576848455239,296.70086669921875,294.1499938964844,298.4013061523437,296.233642578125,299.1960144042969,298.4493408203125,296.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304527917876,3.281445160041585e-08,0.0012304199626669,-0.0847394689917564,0.0,0.050000000745058,0.0,-0.0210802275687456,60.0,1.454716444015503,0.0,-1.0322569465870401e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,299.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995910644531,0.0,0.0,0.0001150832395069,299.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995910644531,0.0,0.0,0.0001211881972267,300.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995910644531,0.0,0.0,8.95091870916076e-05,299.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995910644531,0.0,0.0,0.0001211881972267,299.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995910644531,0.0,0.0,0.0005748646217398,296.7006530761719,294.1499938964844,298.3617858886719,296.21356201171875,299.1871032714844,298.4126281738281,296.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262210948392,3.2319476872544335e-08,0.0012261887313798,-0.0834558233618736,0.0,0.050000000745058,0.0,-0.0208348538726568,60.0,1.4174234867095947,0.0,-1.0251687854179181e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,299.96875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7987060546875,0.0,0.0,0.0001146473005064,299.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7987060546875,0.0,0.0,0.000120729127957,300.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7987060546875,0.0,0.0,8.917012019082904e-05,299.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7987060546875,0.0,0.0,0.000120729127957,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7987060546875,0.0,0.0,0.0005726870149374,296.700439453125,294.1499938964844,298.32086181640625,296.1924133300781,299.1778259277344,298.37432861328125,296.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215762399137,3.1776160369645374e-08,0.0012215444585308,-0.0820463448762893,0.0,0.050000000745058,0.0,-0.020565515384078,60.0,1.3785982131958008,0.0,-1.017416337845134e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,299.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7978210449219,0.0,0.0,0.0001141370375989,299.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7978210449219,0.0,0.0,0.0001201917984872,300.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7978210449219,0.0,0.0,8.87732530827634e-05,299.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7977905273437,0.0,0.0,0.0001201917984872,299.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7977905273437,0.0,0.0,0.0005701381596736,296.7002258300781,294.1499938964844,298.2786560058594,296.1703186035156,299.16827392578125,298.3348693847656,296.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161396443843,3.1140224621140085e-08,0.0012161085614934,-0.0803959891200065,0.0,0.050000000745058,0.0,-0.0202502645552158,60.0,1.3383702039718628,0.0,-1.0083797263860109e-07,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,299.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.79693603515625,0.0,0.0,0.0001135266793426,299.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.79693603515625,0.0,0.0,0.0001195490549434,300.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.79693603515625,0.0,0.0,8.829852595226839e-05,299.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.79693603515625,0.0,0.0,0.0001195490549434,299.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.79693603515625,0.0,0.0,0.000567089242395,296.70001220703125,294.1499938964844,298.2352294921875,296.14727783203125,299.1583557128906,298.2943420410156,296.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096366845071,3.0379549542658424e-08,0.0012096063001081,-0.0784210711717605,0.0,0.050000000745058,0.0,-0.0198731757700443,60.0,1.2965389490127563,0.0,-9.97623388343527e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,299.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.79608154296875,0.0,0.0,0.0001128025542129,299.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.79608154296875,0.0,0.0,0.0001187865273095,300.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.79608154296875,0.0,0.0,8.773532317718491e-05,299.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.79608154296875,0.0,0.0,0.0001187865273095,299.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.79608154296875,0.0,0.0,0.0005634721019305,296.6998291015625,294.1499938964844,298.1907043457031,296.1233825683594,299.1481628417969,298.2528991699219,296.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019217247143,2.9477114082965272e-08,0.0012018922716379,-0.0760769471526146,0.0,0.050000000745058,0.0,-0.0194258131086826,60.0,1.252968668937683,0.0,-9.849371451764457e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,299.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,0.0001119795342674,299.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,0.0001179198370664,300.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,8.709519170224667e-05,299.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,0.0001179198370664,299.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,0.0005593609530478,296.6996459960937,294.1499938964844,298.1451110839844,296.0986633300781,299.1376647949219,298.2107238769531,296.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193152857013,2.8451436762111374e-08,0.0011931243352591,-0.0734112113714218,0.0,0.050000000745058,0.0,-0.018917353823781,60.0,1.2079007625579834,0.0,-9.706167247713893e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,299.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7944030761719,0.0,0.0,0.0001110582379624,299.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7944030761719,0.0,0.0,0.0001169496681541,300.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7944030761719,0.0,0.0,8.637862629257143e-05,299.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7944030761719,0.0,0.0,0.0001169496681541,299.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7944030761719,0.0,0.0,0.000554758880753,296.6994934082031,294.1499938964844,298.0985717773437,296.0732421875,299.1268615722656,298.16796875,296.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833367170765,2.7303308058890252e-08,0.0011833094758912,-0.0704254135489463,0.0,0.050000000745058,0.0,-0.0183481890708208,60.0,1.1613825559616089,0.0,-9.547109414143053e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,299.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7935791015625,0.0,0.0,0.0001100628796848,299.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7935791015625,0.0,0.0,0.0001159015082521,300.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7936096191406,0.0,0.0,8.56044571264647e-05,299.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7935791015625,0.0,0.0,0.0001159015082521,299.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7935791015625,0.0,0.0,0.0005497868405655,296.6993103027344,294.1499938964844,298.0511779785156,296.0471496582031,299.11578369140625,298.12469482421875,296.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727313976734,2.606290294693281e-08,0.0011727053206413,-0.0671975687146186,0.0,0.050000000745058,0.0,-0.0177332796156406,60.0,1.1137255430221558,0.0,-9.37674116130438e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,299.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7928161621094,0.0,0.0,0.0001090083023882,299.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7928161621094,0.0,0.0,0.0001147909933933,300.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7928161621094,0.0,0.0,8.47842384246178e-05,299.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7928161621094,0.0,0.0,0.0001147909933933,299.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.79278564453125,0.0,0.0,0.0005445190472528,296.6991577148437,294.1499938964844,298.0030212402344,296.0204772949219,299.1044311523437,298.0810852050781,296.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161495107226,2.4748725735435083e-08,0.0011614703107625,-0.0637755095958709,0.0,0.050000000745058,0.0,-0.0170817971229553,60.0,1.0652340650558472,0.0,-9.197911765568278e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,299.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7920227050781,0.0,0.0,0.0001079229477909,299.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7920227050781,0.0,0.0,0.0001136480641434,300.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7920227050781,0.0,0.0,8.394007454626262e-05,299.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7920227050781,0.0,0.0,0.0001136480641434,299.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7920227050781,0.0,0.0,0.0005390974693,296.6990051269531,294.1499938964844,297.95416259765625,295.99322509765625,299.0928039550781,298.0372619628906,296.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499305255711,2.339621829605676e-08,0.0011499071260914,-0.0602513514459133,0.0,0.050000000745058,0.0,-0.0164113100618124,60.0,1.0162551403045654,0.0,-9.015661106559493e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,299.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.791259765625,0.0,0.0,0.0001068301789928,299.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.791259765625,0.0,0.0,0.0001124973205151,300.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.791259765625,0.0,0.0,8.30901408335194e-05,299.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.791259765625,0.0,0.0,0.0001124973205151,299.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.791259765625,0.0,0.0,0.0005336388712748,296.6988830566406,294.1499938964844,297.9046936035156,295.9655456542969,299.08087158203125,297.9932861328125,296.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382868979126,2.203448623561144e-08,0.0011382648954167,-0.0567009299993515,0.0,0.050000000745058,0.0,-0.0157362502068281,60.0,0.9671943187713624,0.0,-8.834007303448743e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,299.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,0.0001057449917425,299.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,0.0001113545658881,300.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,8.224610064644367e-05,299.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,0.0001113545658881,299.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,0.0005282181082293,296.6987609863281,294.1499938964844,297.8547058105469,295.9374084472656,299.0687561035156,297.94927978515625,296.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267238296568,2.06822257098338e-08,0.0011267031077295,-0.0531731247901916,0.0,0.050000000745058,0.0,-0.0150658842176198,60.0,0.9182198643684388,0.0,-8.655443650695815e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,299.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.789794921875,0.0,0.0,0.0001046935722115,299.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.789794921875,0.0,0.0,0.000110247376142,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.789794921875,0.0,0.0,8.142833394231275e-05,299.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.789794921875,0.0,0.0,0.000110247376142,299.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.789794921875,0.0,0.0,0.0005229660891927,296.6986083984375,294.1499938964844,297.80426025390625,295.9089660644531,299.0563659667969,297.90533447265625,296.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155206011608,1.9372070170220468e-08,0.001115501159802,-0.0497533045709133,0.0,0.050000000745058,0.0,-0.0144163891673088,60.0,0.8696577548980713,0.0,-8.484175850753672e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,299.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7890930175781,0.0,0.0,0.0001036900866893,299.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7890930175781,0.0,0.0,0.0001091906524379,300.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7890930175781,0.0,0.0,8.064784196903929e-05,299.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7890930175781,0.0,0.0,0.0001091906524379,299.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7890930175781,0.0,0.0,0.0005179534200578,296.6985168457031,294.1499938964844,297.7535095214844,295.8802185058594,299.04376220703125,297.8614807128906,296.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104827853851,1.8121651734759325e-08,0.0011048096930608,-0.046487808227539,0.0,0.050000000745058,0.0,-0.0137965064495801,60.0,0.8217784762382507,0.0,-8.32231137337658e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,299.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.0,0.0,0.0001027479884214,299.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.0,0.0,0.0001081985828932,300.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.0,0.0,7.991510210558772e-05,299.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.0,0.0,0.0001081985828932,299.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.0,0.0,0.000513247505296,296.6983947753906,294.1499938964844,297.7024841308594,295.8512878417969,299.0308837890625,297.8177795410156,296.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947892442345,1.6947748093798513e-08,0.0010947722475975,-0.0434208028018474,0.0,0.050000000745058,0.0,-0.0132145546376705,60.0,0.7747112512588501,0.0,-8.171768683951086e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,299.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7876892089844,0.0,0.0,0.0001018763214233,299.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7876892089844,0.0,0.0,0.0001072806699085,300.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7877197265625,0.0,0.0,7.923713565105572e-05,299.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7876892089844,0.0,0.0,0.0001072806699085,299.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7876892089844,0.0,0.0,0.000508893339429,296.69830322265625,294.1499938964844,297.6512756347656,295.8221740722656,299.0177307128906,297.7742919921875,296.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855009313672,1.58616160206293e-08,0.0010854850988835,-0.0405820347368717,0.0,0.050000000745058,0.0,-0.0126761132851243,60.0,0.728620171546936,0.0,-8.033703835508278e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,299.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7870178222656,0.0,0.0,0.0001010823179967,299.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7870483398437,0.0,0.0,0.0001064445459633,300.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7870483398437,0.0,0.0,7.861958147259429e-05,299.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7870178222656,0.0,0.0,0.0001064445459633,299.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7870178222656,0.0,0.0,0.000504927127622,296.6981811523437,294.1499938964844,297.6000061035156,295.7929992675781,299.0043640136719,297.73095703125,296.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770402150228,1.4872264308962713e-08,0.0010770253138616,-0.0379953794181346,0.0,0.050000000745058,0.0,-0.0121856499463319,60.0,0.6835455298423767,0.0,-7.908963794989179e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,299.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.786376953125,0.0,0.0,0.0001003693978418,299.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.786376953125,0.0,0.0,0.0001056938126566,300.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.786376953125,0.0,0.0,7.806508801877499e-05,299.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.786376953125,0.0,0.0,0.0001056938126566,299.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.786376953125,0.0,0.0,0.0005013659247197,296.6980895996094,294.1499938964844,297.5487060546875,295.7638244628906,298.9906616210937,297.6878662109375,296.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069443533197,1.398395799157015e-08,0.0010694295633584,-0.035672266036272,0.0,0.050000000745058,0.0,-0.0117452777922153,60.0,0.6396437883377075,0.0,-7.79779441018036e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,299.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857360839844,0.0,0.0,9.97367678792216e-05,299.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857360839844,0.0,0.0,0.0001050276187015,300.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857360839844,0.0,0.0,7.757304410915822e-05,299.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857360839844,0.0,0.0,0.0001050276187015,299.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857360839844,0.0,0.0,0.0004982058308087,296.6980285644531,294.1499938964844,297.4975280761719,295.73468017578125,298.97674560546875,297.6449279785156,296.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627021547406,1.3195694315015773e-08,0.001062688883394,-0.0336103066802024,0.0,0.050000000745058,0.0,-0.0113545004278421,60.0,0.596697211265564,0.0,-7.69980275094895e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,299.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7850952148437,0.0,0.0,9.918497380567716e-05,299.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7850952148437,0.0,0.0,0.0001044465534505,300.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7850952148437,0.0,0.0,7.714387174928561e-05,299.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7850952148437,0.0,0.0,0.0001044465534505,299.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7850952148437,0.0,0.0,0.0004954495234414,296.69793701171875,294.1499938964844,297.4465026855469,295.7056579589844,298.9624938964844,297.6021423339844,296.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568222496658,1.2508159841218004e-08,0.0010568097932264,-0.0318114943802356,0.0,0.050000000745058,0.0,-0.0110136596485972,60.0,0.5549656748771667,0.0,-7.614838892777699e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,299.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78448486328125,0.0,0.0,9.870927169686183e-05,299.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.78448486328125,0.0,0.0,0.0001039456183207,300.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.78448486328125,0.0,0.0,7.677388202864677e-05,299.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78448486328125,0.0,0.0,0.0001039456183207,299.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78448486328125,0.0,0.0,0.0004930732538923,296.6978759765625,294.1499938964844,297.3957214355469,295.6768493652344,298.947998046875,297.5594177246094,296.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517530608922,1.1915437525544805e-08,0.001051741070114,-0.0302604921162128,0.0,0.050000000745058,0.0,-0.0107198199257254,60.0,0.514137327671051,0.0,-7.541969182511822e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,299.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.78387451171875,0.0,0.0,9.829565533436836e-05,299.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78387451171875,0.0,0.0,0.00010351005767,300.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.78387451171875,0.0,0.0,7.645217556273565e-05,299.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78387451171875,0.0,0.0,0.00010351005767,299.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7838439941406,0.0,0.0,0.0004910071729682,296.6977844238281,294.1499938964844,297.3453063964844,295.64825439453125,298.9332275390625,297.5167236328125,296.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473454603925,1.1400068444800128e-08,0.0010473340516909,-0.0289117321372032,0.0,0.050000000745058,0.0,-0.010464328341186,60.0,0.474286288022995,0.0,-7.478894303858399e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,299.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78326416015625,0.0,0.0,9.794673678698018e-05,299.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.78326416015625,0.0,0.0,0.0001031426290865,300.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78326416015625,0.0,0.0,7.618079689564183e-05,299.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78326416015625,0.0,0.0,0.0001031426290865,299.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.78326416015625,0.0,0.0,0.0004892642609775,296.6977233886719,294.1499938964844,297.2953186035156,295.6199951171875,298.9181823730469,297.4740295410156,296.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436271550133,1.0965322871925313e-08,0.0010436162119731,-0.0277738478034734,0.0,0.050000000745058,0.0,-0.0102488053962588,60.0,0.4353005886077881,0.0,-7.425892079027109e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,299.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7826538085937,0.0,0.0,9.765389404492451e-05,299.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7826538085937,0.0,0.0,0.0001028342521749,300.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7826538085937,0.0,0.0,7.595303031848744e-05,299.796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7826538085937,0.0,0.0,0.0001028342521749,299.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7826538085937,0.0,0.0,0.0004878014151472,296.6976623535156,294.1499938964844,297.245849609375,295.5921325683594,298.90283203125,297.43133544921875,296.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405066423118,1.0600441413544104e-08,0.0010404960485175,-0.0268187411129474,0.0,0.050000000745058,0.0,-0.0100679164752364,60.0,0.3973063230514526,0.0,-7.381552791230207e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
