time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721480,299.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7820739746094,0.0,0.0,9.740063251229004e-05,299.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7820739746094,0.0,0.0,0.0001025675592245,300.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7820739746094,0.0,0.0,7.575604831799865e-05,299.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7820739746094,0.0,0.0,0.0001025675592245,299.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7820739746094,0.0,0.0,0.0004865363298449,296.6976318359375,294.1499938964844,297.1969909667969,295.56475830078125,298.88726806640625,297.3886108398437,296.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378076694905,1.0284880502808846e-08,0.0010377974249422,-0.025992676615715,0.0,0.050000000745058,0.0,-0.0099114784970879,60.0,0.3600261807441711,0.0,-7.343313512819807e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,299.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.781494140625,0.0,0.0,9.71894769463688e-05,299.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.781494140625,0.0,0.0,0.0001023451986839,300.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.781494140625,0.0,0.0,7.55918154027313e-05,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.781494140625,0.0,0.0,0.0001023451986839,299.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.781494140625,0.0,0.0,0.0004854815779253,296.69757080078125,294.1499938964844,297.1488037109375,295.5378723144531,298.87139892578125,297.34588623046875,296.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355575941503,1.0021780738611596e-08,0.0010355475824326,-0.0253039021044969,0.0,0.050000000745058,0.0,-0.0097810477018356,60.0,0.3236448466777801,0.0,-7.311507488338975e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,299.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7809143066406,0.0,0.0,9.700775262899695e-05,299.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7809143066406,0.0,0.0,0.0001021538409986,300.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7809143066406,0.0,0.0,7.545047992607579e-05,299.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7809143066406,0.0,0.0,0.0001021538409986,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7809143066406,0.0,0.0,0.0004845738294534,296.6975402832031,294.1499938964844,297.1014099121094,295.5115966796875,298.8552551269531,297.3031921386719,296.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336210252717,9.795352973185343e-09,0.0010336112463846,-0.0247111041098833,0.0,0.050000000745058,0.0,-0.0096687972545623,60.0,0.2881459295749664,0.0,-7.284189962319942e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,299.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7803649902344,0.0,0.0,9.684592805569991e-05,299.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7803649902344,0.0,0.0,0.0001019834235194,300.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7803649902344,0.0,0.0,7.532461313530803e-05,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7803649902344,0.0,0.0,0.0001019834235194,299.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7803649902344,0.0,0.0,0.0004837654705625,296.697509765625,294.1499938964844,297.05487060546875,295.4859924316406,298.8388977050781,297.2605895996094,296.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318965651094,9.593715155631344e-09,0.0010318869026377,-0.0241831876337528,0.0,0.050000000745058,0.0,-0.0095688365399837,60.0,0.2533032894134521,0.0,-7.259906453782605e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,299.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7798156738281,0.0,0.0,9.67059750109911e-05,299.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7798156738281,0.0,0.0,0.0001018360489979,300.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7798156738281,0.0,0.0,7.521575753344223e-05,299.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7798156738281,0.0,0.0,0.0001018360489979,299.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7798156738281,0.0,0.0,0.0004830663965549,296.69744873046875,294.1499938964844,297.0093078613281,295.46112060546875,298.8222351074219,297.2182006835937,296.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304051684215,9.41933464559952e-09,0.0010303957387804,-0.0237266160547733,0.0,0.050000000745058,0.0,-0.0094823883846402,60.0,0.2193720787763595,0.0,-7.23893762710759e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,299.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,9.658109775045888e-05,299.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,0.00010170454334,300.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,7.51186307752505e-05,299.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,0.00010170454334,299.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,0.0004824425850529,296.6974182128906,294.1499938964844,296.9647521972656,295.4370422363281,298.8053894042969,297.1760559082031,296.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290743084624,9.263731115538576e-09,0.001029065111652,-0.0233191940933465,0.0,0.050000000745058,0.0,-0.0094052478671073,60.0,0.1861936897039413,0.0,-7.220252484785308e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,299.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7787170410156,0.0,0.0,9.647414117353036e-05,299.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7787170410156,0.0,0.0,0.0001015919187921,300.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7787170410156,0.0,0.0,7.503544475184754e-05,299.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7787170410156,0.0,0.0,0.0001015919187921,299.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7787170410156,0.0,0.0,0.0004819083260372,296.6974182128906,294.1499938964844,296.9213562011719,295.4138488769531,298.78826904296875,297.13427734375,296.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279346024617,9.130463496376253e-09,0.0010279254056513,-0.0229702480137348,0.0,0.050000000745058,0.0,-0.0093391817063093,60.0,0.1540042459964752,0.0,-7.204268825944382e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,299.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7781982421875,0.0,0.0,9.637937910156325e-05,299.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7781982421875,0.0,0.0,0.0001014921217574,300.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7781982421875,0.0,0.0,7.496173930121586e-05,299.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7781982421875,0.0,0.0,0.0001014921217574,299.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7781982421875,0.0,0.0,0.0004814349522348,296.6973876953125,294.1499938964844,296.879150390625,295.3916015625,298.7709655761719,297.09283447265625,296.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269245831295,9.01237839912028e-09,0.0010269156191498,-0.0226610489189624,0.0,0.050000000745058,0.0,-0.0092806415632367,60.0,0.1225713416934013,0.0,-7.190121209532664e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,299.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.77764892578125,0.0,0.0,9.629957639845088e-05,299.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.77764892578125,0.0,0.0,0.0001014080917229,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.77764892578125,0.0,0.0,7.489966810680926e-05,299.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.77764892578125,0.0,0.0,0.0001014080917229,299.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.77764892578125,0.0,0.0,0.000481036317069,296.6973876953125,294.1499938964844,296.8382263183594,295.370361328125,298.7534484863281,297.0518798828125,296.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260741692036,8.912940607785913e-09,0.0010260652052238,-0.0224006716161966,0.0,0.050000000745058,0.0,-0.0092313457280397,60.0,0.092124342918396,0.0,-7.178217487080475e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,299.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7771301269531,0.0,0.0,9.623234655009584e-05,299.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7771301269531,0.0,0.0,0.0001013372966554,300.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7771301269531,0.0,0.0,7.484738307539374e-05,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7771301269531,0.0,0.0,0.0001013372966554,299.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7771301269531,0.0,0.0,0.0004807005170732,296.6973571777344,294.1499938964844,296.7987060546875,295.3502197265625,298.7357482910156,297.0115051269531,296.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253577493131,8.829172060131896e-09,0.0010253489017486,-0.0221813190728425,0.0,0.050000000745058,0.0,-0.009189817123115,60.0,0.0626798644661903,0.0,-7.16819812396352e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,299.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.776611328125,0.0,0.0,9.617773321224377e-05,299.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.776611328125,0.0,0.0,0.0001012797802104,300.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7766418457031,0.0,0.0,7.480489875888452e-05,299.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.776611328125,0.0,0.0,0.0001012797802104,299.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.776611328125,0.0,0.0,0.0004804276686627,296.6973571777344,294.1499938964844,296.7606201171875,295.33123779296875,298.7178649902344,296.97186279296875,296.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247756727039,8.761113612365534e-09,0.0010247668251395,-0.0220031011849641,0.0,0.050000000745058,0.0,-0.0091560771688818,60.0,0.0344040915369987,0.0,-7.160062409639067e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,299.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.776123046875,0.0,0.0,9.613164729671551e-05,299.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.776123046875,0.0,0.0,0.0001012312568491,300.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.776123046875,0.0,0.0,7.476905739167705e-05,299.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.776123046875,0.0,0.0,0.0001012312568491,299.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.776123046875,0.0,0.0,0.0004801974864676,296.6973571777344,294.1499938964844,296.72412109375,295.3134765625,298.6998291015625,296.93280029296875,296.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242845164611,8.703688436639823e-09,0.001024275785312,-0.0218527298420667,0.0,0.050000000745058,0.0,-0.0091276094317436,60.0,0.0070078787393867,0.0,-7.153201408982568e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,299.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7756042480469,0.0,0.0,9.609704284230248e-05,299.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7756042480469,0.0,0.0,0.0001011948115774,300.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.775634765625,0.0,0.0,7.474214362446219e-05,299.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7756042480469,0.0,0.0,0.0001011948115774,299.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7756042480469,0.0,0.0,0.0004800246388185,296.6973571777344,294.1499938964844,296.68927001953125,295.2969970703125,298.6816101074219,296.89471435546875,296.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239155963063,8.660561157114444e-09,0.0010239069815725,-0.0217397939413785,0.0,0.050000000745058,0.0,-0.0091062281280756,60.0,-0.0190579798072576,0.0,-7.14805139523378e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,299.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7751159667969,0.0,0.0,9.606953972252086e-05,299.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7751159667969,0.0,0.0,0.0001011658532661,300.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7751159667969,0.0,0.0,7.472075230907649e-05,299.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7751159667969,0.0,0.0,0.0001011658532661,299.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7751159667969,0.0,0.0,0.0004798872396349,296.6973571777344,294.1499938964844,296.6561279296875,295.28192138671875,298.6632995605469,296.8573303222656,296.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236224625259,8.626285463719796e-09,0.0010236138477921,-0.0216500386595726,0.0,0.050000000745058,0.0,-0.0090892361477017,60.0,-0.0441732965409755,0.0,-7.143959379618536e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7746276855469,0.0,0.0,9.605072409613058e-05,299.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7746276855469,0.0,0.0,0.0001011460408335,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7746276855469,0.0,0.0,7.470612035831437e-05,299.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7746276855469,0.0,0.0,0.0001011460408335,299.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7746276855469,0.0,0.0,0.0004797932633664,296.6973571777344,294.1499938964844,296.62481689453125,295.2682800292969,298.64483642578125,296.8210754394531,296.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234218789264,8.602835777082873e-09,0.0010234132641926,-0.0215886328369379,0.0,0.050000000745058,0.0,-0.0090776113793253,60.0,-0.0678819939494133,0.0,-7.141160551782377e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,299.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7741394042969,0.0,0.0,9.603786747902632e-05,299.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7741394042969,0.0,0.0,0.0001011325002764,300.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7741394042969,0.0,0.0,7.469612319255248e-05,299.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7741394042969,0.0,0.0,0.0001011325002764,299.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7741394042969,0.0,0.0,0.0004797290603164,296.6973876953125,294.1499938964844,296.59539794921875,295.2561340332031,298.6263122558594,296.78582763671875,296.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232847416773,8.586808597499385e-09,0.0010232761269435,-0.0215466618537902,0.0,0.050000000745058,0.0,-0.0090696653351187,60.0,-0.0904526039958,0.0,-7.139247770737711e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,299.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.773681640625,0.0,0.0,9.603178477846086e-05,299.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.773681640625,0.0,0.0,0.0001011260901577,300.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.773681640625,0.0,0.0,7.469138654414564e-05,299.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.773681640625,0.0,0.0,0.0001011260901577,299.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.773681640625,0.0,0.0,0.0004796986468136,296.6973876953125,294.1499938964844,296.5679626464844,295.2455749511719,298.607666015625,296.7519836425781,296.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232197819277,8.579215560189368e-09,0.0010232111671939,-0.0215267781168222,0.0,0.050000000745058,0.0,-0.0090659009292721,60.0,-0.1114355325698852,0.0,-7.138341828749617e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,299.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.773193359375,0.0,0.0,9.602968930266798e-05,299.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.773193359375,0.0,0.0,0.0001011238928185,300.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.773193359375,0.0,0.0,7.468975672964007e-05,299.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.773193359375,0.0,0.0,0.0001011238928185,299.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.773193359375,0.0,0.0,0.0004796881985384,296.6974182128906,294.1499938964844,296.5426330566406,295.2366943359375,298.5889892578125,296.7192077636719,296.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231973137706,8.576598986564932e-09,0.0010231888154521,-0.0215199273079633,0.0,0.050000000745058,0.0,-0.0090646035969257,60.0,-0.1312794387340545,0.0,-7.138029189945885e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,299.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7727355957031,0.0,0.0,9.60320685408078e-05,299.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7727355957031,0.0,0.0,0.0001011263957479,300.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7727355957031,0.0,0.0,7.469161209883168e-05,299.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7727355957031,0.0,0.0,0.0001011263957479,299.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7727355957031,0.0,0.0,0.0004797000729013,296.69744873046875,294.1499938964844,296.5194396972656,295.22955322265625,298.5702514648437,296.6878967285156,296.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232225758954,8.579553067988854e-09,0.0010232139611616,-0.0215276628732681,0.0,0.050000000745058,0.0,-0.0090660685673356,60.0,-0.1496172845363617,0.0,-7.13838161914282e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,299.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.77227783203125,0.0,0.0,9.603763464838266e-05,299.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.77227783203125,0.0,0.0,0.0001011322528938,300.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.77227783203125,0.0,0.0,7.469593401765451e-05,299.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.77227783203125,0.0,0.0,0.0001011322528938,299.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.77227783203125,0.0,0.0,0.0004797278670594,296.6974792480469,294.1499938964844,296.4984741210937,295.22418212890625,298.5514831542969,296.6581420898437,296.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232817148789,8.586474642413577e-09,0.0010232732165604,-0.0215457882732152,0.0,0.050000000745058,0.0,-0.0090694995597004,60.0,-0.1663778573274612,0.0,-7.13920798034451e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,299.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718200683594,0.0,0.0,9.604543447494508e-05,299.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718200683594,0.0,0.0,0.00010114046745,300.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718200683594,0.0,0.0,7.470200944226235e-05,299.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718200683594,0.0,0.0,0.00010114046745,299.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718200683594,0.0,0.0,0.0004797668370883,296.697509765625,294.1499938964844,296.4798889160156,295.220703125,298.5326843261719,296.6298522949219,296.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233648354187,8.596188649789838e-09,0.0010233562206849,-0.0215712245553731,0.0,0.050000000745058,0.0,-0.0090743154287338,60.0,-0.1817076057195663,0.0,-7.140366875546533e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,299.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7713928222656,0.0,0.0,9.605486411601304e-05,299.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7713928222656,0.0,0.0,0.0001011503991321,300.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7713928222656,0.0,0.0,7.470933633157983e-05,299.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7713623046875,0.0,0.0,0.0001011503991321,299.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7713623046875,0.0,0.0,0.0004798139561899,296.6975402832031,294.1499938964844,296.46368408203125,295.2191467285156,298.5139465332031,296.60357666015625,296.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607926815784595e-09,0.0010234565706923,-0.0216019637882709,0.0,0.050000000745058,0.0,-0.00908013433218,60.0,-0.1951473951339721,0.0,-7.141768065821452e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,299.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709350585937,0.0,0.0,9.60649413173087e-05,299.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709350585937,0.0,0.0,0.0001011610074783,300.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709350585937,0.0,0.0,7.471717253793031e-05,299.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709350585937,0.0,0.0,0.0001011610074783,299.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709350585937,0.0,0.0,0.0004798642476089,296.6976013183594,294.1499938964844,296.45001220703125,295.2196350097656,298.4952087402344,296.5789794921875,296.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235724039375,8.62046700689234e-09,0.0010235637892037,-0.0216348022222518,0.0,0.050000000745058,0.0,-0.0090863509103655,60.0,-0.2070942819118499,0.0,-7.143264468822963e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,299.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7705078125,0.0,0.0,9.607619722373784e-05,299.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7705078125,0.0,0.0,0.0001011728600133,300.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7705078125,0.0,0.0,7.472593279089779e-05,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7705078125,0.0,0.0,0.0001011728600133,299.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7705078125,0.0,0.0,0.0004799205053132,296.6976318359375,294.1499938964844,296.438232421875,295.2217102050781,298.4765625,296.5565490722656,296.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023692311719,8.634486903247307e-09,0.0010236836969852,-0.0216715149581432,0.0,0.050000000745058,0.0,-0.0090933013707399,60.0,-0.2172190099954605,0.0,-7.144938507508415e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,299.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.77008056640625,0.0,0.0,9.60896722972393e-05,299.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.77008056640625,0.0,0.0,0.0001011870481306,300.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.77008056640625,0.0,0.0,7.473641016986221e-05,299.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.77008056640625,0.0,0.0,0.0001011870481306,299.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7700500488281,0.0,0.0,0.0004799877933692,296.6976928710937,294.1499938964844,296.4277648925781,295.2248229980469,298.4579467773437,296.5357360839844,296.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238357353955,8.651262817238603e-09,0.0010238271206617,-0.0217154454439878,0.0,0.050000000745058,0.0,-0.0091016171500086,60.0,-0.2262165993452072,0.0,-7.146940816937787e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,299.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696533203125,0.0,0.0,9.610693814465776e-05,299.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696533203125,0.0,0.0,0.0001012052307487,300.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696533203125,0.0,0.0,7.4749841587618e-05,299.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696533203125,0.0,0.0,0.0001012052307487,299.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696533203125,0.0,0.0,0.0004800740571226,296.6977233886719,294.1499938964844,296.4184875488281,295.22900390625,298.4394226074219,296.5169982910156,296.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024019671604,8.672766504957963e-09,0.0010240109404549,-0.0217717550694942,0.0,0.050000000745058,0.0,-0.0091122779995203,60.0,-0.233974814414978,0.0,-7.149508718384824e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,299.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.76922607421875,0.0,0.0,9.612918074708432e-05,299.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76922607421875,0.0,0.0,0.0001012286520563,300.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.76922607421875,0.0,0.0,7.476713653886691e-05,299.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.76922607421875,0.0,0.0,0.0001012286520563,299.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.76922607421875,0.0,0.0,0.0004801851464435,296.6977844238281,294.1499938964844,296.410400390625,295.2341613769531,298.4209899902344,296.49969482421875,296.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242565767839,8.700469678046831e-09,0.0010242478456348,-0.0218443013727664,0.0,0.050000000745058,0.0,-0.0091260112822055,60.0,-0.2409580796957016,0.0,-7.152817005362523e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,299.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,9.615813905838876e-05,299.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,0.0001012591528706,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,7.478966290364042e-05,299.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,0.0001012591528706,299.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,0.0004803298215847,296.6978454589844,294.1499938964844,296.4034423828125,295.2402648925781,298.40264892578125,296.4841613769531,296.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245649609714,8.73654215638453e-09,0.0010245562298223,-0.0219387598335742,0.0,0.050000000745058,0.0,-0.0091438936069607,60.0,-0.2469844073057174,0.0,-7.157126447054908e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,299.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684020996094,0.0,0.0,9.619429329177363e-05,299.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684020996094,0.0,0.0,0.0001012972279568,300.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684020996094,0.0,0.0,7.481778447981924e-05,299.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684020996094,0.0,0.0,0.0001012972279568,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684020996094,0.0,0.0,0.0004805104399565,296.6979064941406,294.1499938964844,296.3975830078125,295.24725341796875,298.3844299316406,296.4700622558594,296.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024950062856,8.781584348582783e-09,0.0010249413317069,-0.022056708112359,0.0,0.050000000745058,0.0,-0.0091662229970097,60.0,-0.2522601783275604,0.0,-7.16250880827829e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,299.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7680053710937,0.0,0.0,9.623858204577118e-05,299.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7680053710937,0.0,0.0,0.0001013438595691,300.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7680053710937,0.0,0.0,7.485222886316478e-05,299.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7680053710937,0.0,0.0,0.0001013438595691,299.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7679748535156,0.0,0.0,0.000480731629068,296.6979675292969,294.1499938964844,296.39276123046875,295.255126953125,298.3663024902344,296.4573974609375,296.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254217777401,8.836748222051938e-09,0.0010254129301756,-0.022201158106327,0.0,0.050000000745058,0.0,-0.0091935694217681,60.0,-0.2567631602287292,0.0,-7.169104065951616e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,299.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.767578125,0.0,0.0,9.629093983676285e-05,299.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.767578125,0.0,0.0,0.0001013989967759,300.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7676086425781,0.0,0.0,7.489295239793137e-05,299.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.767578125,0.0,0.0,0.0001013989967759,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.767578125,0.0,0.0,0.0004809931851923,296.6980285644531,294.1499938964844,296.388916015625,295.2637939453125,298.3482666015625,296.4459228515625,296.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259795235469,8.901974268837876e-09,0.0010259706759825,-0.0223719552159309,0.0,0.050000000745058,0.0,-0.0092259049415588,60.0,-0.2606244087219238,0.0,-7.17690582519026e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,299.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7672119140625,0.0,0.0,9.63524216786027e-05,299.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7672119140625,0.0,0.0,0.0001014637455227,300.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7672119140625,0.0,0.0,7.49407772673294e-05,299.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7672119140625,0.0,0.0,0.0001014637455227,299.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7671813964844,0.0,0.0,0.0004813003179151,296.6981201171875,294.1499938964844,296.38604736328125,295.2732238769531,298.3304138183594,296.43603515625,296.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266345925629,8.978573440288073e-09,0.0010266256285831,-0.0225725304335355,0.0,0.050000000745058,0.0,-0.0092638777568936,60.0,-0.2636385262012481,0.0,-7.186073247567037e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,299.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7668151855469,0.0,0.0,9.6421004855074e-05,299.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7668151855469,0.0,0.0,0.000101535966678,300.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7668151855469,0.0,0.0,7.499411731259897e-05,299.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7668151855469,0.0,0.0,0.000101535966678,299.5625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7668151855469,0.0,0.0,0.0004816428991034,296.6981811523437,294.1499938964844,296.3840637207031,295.28338623046875,298.3126525878906,296.4271850585937,296.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273652151226,9.064015316084806e-09,0.0010273561347275,-0.0227962583303451,0.0,0.050000000745058,0.0,-0.0093062343075871,60.0,-0.2661154866218567,0.0,-7.19630577350472e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.76641845703125,0.0,0.0,9.649877029005438e-05,299.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.76641845703125,0.0,0.0,0.000101617850305,300.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.76641845703125,0.0,0.0,7.505460234824568e-05,299.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.76641845703125,0.0,0.0,0.000101617850305,299.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76641845703125,0.0,0.0,0.0004820313479285,296.6982727050781,294.1499938964844,296.3829650878906,295.2942199707031,298.2950439453125,296.4197082519531,296.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281936265528,9.160894265392017e-09,0.0010281845461577,-0.0230499301105737,0.0,0.050000000745058,0.0,-0.0093542616814374,60.0,-0.2678806483745575,0.0,-7.20791746289251e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,299.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7660522460937,0.0,0.0,9.658310591476038e-05,299.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7660522460937,0.0,0.0,0.0001017066606436,300.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7660522460937,0.0,0.0,7.512019510613754e-05,299.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7660522460937,0.0,0.0,0.0001017066606436,299.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7660522460937,0.0,0.0,0.0004824526258744,296.6983642578125,294.1499938964844,296.3826599121094,295.3056945800781,298.277587890625,296.4131774902344,296.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290921200066,9.265963107907282e-09,0.0010290829231962,-0.02332504093647,0.0,0.050000000745058,0.0,-0.0094063486903905,60.0,-0.2691444456577301,0.0,-7.220520359396687e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,299.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.76568603515625,0.0,0.0,9.667552512837574e-05,299.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76568603515625,0.0,0.0,0.0001018039838527,300.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.76568603515625,0.0,0.0,7.519207429140806e-05,299.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.76568603515625,0.0,0.0,0.0001018039838527,299.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7656555175781,0.0,0.0,0.0004829142708331,296.69842529296875,294.1499938964844,296.3831481933594,295.3177490234375,298.26025390625,296.40789794921875,296.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300767607986,9.381101229166688e-09,0.0010300673311576,-0.023626510053873,0.0,0.050000000745058,0.0,-0.009463426657021,60.0,-0.2697659730911255,0.0,-7.234344678863637e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,299.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,9.67738378676586e-05,299.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,0.0001019075061776,300.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,7.526853732997552e-05,299.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,0.0001019075061776,299.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,0.0004834053397644,296.6985168457031,294.1499938964844,296.3843688964844,295.3303527832031,298.2430725097656,296.4035339355469,296.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311241494491,9.503579256886496e-09,0.0010311146033927,-0.0239471923559904,0.0,0.050000000745058,0.0,-0.0095241442322731,60.0,-0.2699233889579773,0.0,-7.249064282177643e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,299.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7649230957031,0.0,0.0,9.687875717645512e-05,299.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7649230957031,0.0,0.0,0.000102017991594,300.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.76495361328125,0.0,0.0,7.53501444705762e-05,299.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7649230957031,0.0,0.0,0.000102017991594,299.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7649230957031,0.0,0.0,0.0004839294415432,296.6986083984375,294.1499938964844,296.3862609863281,295.3434753417969,298.2260437011719,296.4003295898437,296.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322419693693,9.634295139449024e-09,0.0010322323068976,-0.0242894329130649,0.0,0.050000000745058,0.0,-0.0095889456570148,60.0,-0.2694971263408661,0.0,-7.264790014005484e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
