time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723760,299.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,9.69885804806836e-05,299.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,0.0001021336429403,300.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,7.543556421296671e-05,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,0.0001021336429403,299.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,0.0004844780487474,296.6986999511719,294.1499938964844,296.3887939453125,295.3570251464844,298.2091979980469,296.39813232421875,296.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033412059769,9.771121689539086e-09,0.001033402280882,-0.0246476661413908,0.0,0.050000000745058,0.0,-0.0096567757427692,60.0,-0.2686007618904114,0.0,-7.281269631675968e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,299.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.76422119140625,0.0,0.0,9.710341691970824e-05,299.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.76422119140625,0.0,0.0,0.0001022545693558,300.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.76422119140625,0.0,0.0,7.552487659268081e-05,299.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.76422119140625,0.0,0.0,0.0001022545693558,299.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.76422119140625,0.0,0.0,0.0004850516561418,296.6988220214844,294.1499938964844,296.39190673828125,295.3710021972656,298.1925048828125,296.3968811035156,296.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346354683861,9.914186804849125e-09,0.0010346255730837,-0.0250222235918045,0.0,0.050000000745058,0.0,-0.0097276996821165,60.0,-0.2672537565231323,0.0,-7.298520898757489e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,299.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7638854980469,0.0,0.0,9.72217821981758e-05,299.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7638854980469,0.0,0.0,0.0001023792210617,300.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7638854980469,0.0,0.0,7.561694656033069e-05,299.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.76385498046875,0.0,0.0,0.0001023792210617,299.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.76385498046875,0.0,0.0,0.0004856429586652,296.69891357421875,294.1499938964844,296.39556884765625,295.3853454589844,298.17596435546875,296.3963623046875,296.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358965955674,1.0061661726012971e-08,0.0010358865838497,-0.025408312678337,0.0,0.050000000745058,0.0,-0.0098008085042238,60.0,-0.2655422985553741,0.0,-7.31632496808743e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,299.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7635192871094,0.0,0.0,9.734381455928089e-05,299.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7635192871094,0.0,0.0,0.000102507729025,300.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7635192871094,0.0,0.0,7.571186142740771e-05,299.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7635192871094,0.0,0.0,0.000102507729025,299.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7635192871094,0.0,0.0,0.0004862525383941,296.6990051269531,294.1499938964844,296.3997497558594,295.4000244140625,298.1596069335937,296.39678955078125,296.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371968382969,1.0213699219718821e-08,0.0010371865937486,-0.0258063338696956,0.0,0.050000000745058,0.0,-0.0098761795088648,60.0,-0.2633810341358185,0.0,-7.334702445405129e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,299.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76318359375,0.0,0.0,9.746818250278012e-05,299.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76318359375,0.0,0.0,0.0001026386889861,300.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.76318359375,0.0,0.0,7.580858800793067e-05,299.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.76318359375,0.0,0.0,0.0001026386889861,299.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76318359375,0.0,0.0,0.0004868737596552,296.6991271972656,294.1499938964844,296.4043884277344,295.4149475097656,298.1434020996094,296.3978881835937,296.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385217610746,1.0368645497749185e-08,0.001038511400111,-0.0262119602411985,0.0,0.050000000745058,0.0,-0.009952993132174,60.0,-0.2608983516693115,0.0,-7.35345508928731e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,299.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628479003906,0.0,0.0,9.759469685377552e-05,299.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628479003906,0.0,0.0,0.0001027719117701,300.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628479003906,0.0,0.0,7.590698805870488e-05,299.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628479003906,0.0,0.0,0.0001027719117701,299.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628479003906,0.0,0.0,0.0004875057202298,296.69921875,294.1499938964844,296.409423828125,295.4301147460937,298.1273803710937,296.39990234375,296.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039869734086,1.0526262528287589e-08,0.0010398591402918,-0.0266245640814304,0.0,0.050000000745058,0.0,-0.0100311301648616,60.0,-0.2580163776874542,0.0,-7.372555188567277e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,299.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.76251220703125,0.0,0.0,9.772231715032832e-05,299.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.76251220703125,0.0,0.0,0.0001029063059831,300.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.76251220703125,0.0,0.0,7.600624667247757e-05,299.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.76251220703125,0.0,0.0,0.0001029063059831,299.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.76251220703125,0.0,0.0,0.0004881432396359,296.6993408203125,294.1499938964844,296.41485595703125,295.44549560546875,298.1115417480469,296.4024658203125,296.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229465045,1.0685267781695984e-08,0.0010412187548354,-0.0270407889038324,0.0,0.050000000745058,0.0,-0.0101099563762545,60.0,-0.2548753321170807,0.0,-7.391849266014108e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,299.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,9.785077418200672e-05,299.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,0.0001030415805871,300.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,7.610616012243554e-05,299.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,0.0001030415805871,299.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,0.0004887848626822,296.699462890625,294.1499938964844,296.42059326171875,295.46099853515625,298.09588623046875,296.4057922363281,296.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425980435684,1.0845307762963332e-08,0.0010425872169435,-0.0274597089737653,0.0,0.050000000745058,0.0,-0.0101892948150634,60.0,-0.2514147162437439,0.0,-7.411293978520916e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,299.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7618713378906,0.0,0.0,9.797926031751558e-05,299.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7618713378906,0.0,0.0,0.0001031768842949,300.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7618713378906,0.0,0.0,7.620609540026635e-05,299.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7618713378906,0.0,0.0,0.0001031768842949,299.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7618408203125,0.0,0.0,0.0004894267185591,296.6995849609375,294.1499938964844,296.4266052246094,295.4765930175781,298.08038330078125,296.4096374511719,296.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.1005387712259562e-08,0.0010439560282975,-0.0278787203133106,0.0,0.050000000745058,0.0,-0.0102686528116464,60.0,-0.2477428615093231,0.0,-7.430769244365365e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,299.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.76153564453125,0.0,0.0,9.810735355131328e-05,299.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.76153564453125,0.0,0.0,0.0001033117659972,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76153564453125,0.0,0.0,7.630571781191975e-05,299.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.76153564453125,0.0,0.0,0.0001033117659972,299.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.76153564453125,0.0,0.0,0.0004900665371678,296.69970703125,294.1499938964844,296.432861328125,295.4922180175781,298.0650634765625,296.4140625,296.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453317081555,1.1164972057997602e-08,0.0010453206486999,-0.0282964184880256,0.0,0.050000000745058,0.0,-0.0103477658703923,60.0,-0.2438137531280517,0.0,-7.450209693615761e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,299.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,9.82345300144516e-05,299.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,0.000103445687273,300.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,7.640463445568457e-05,299.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,0.000103445687273,299.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,0.000490701815579,296.6998291015625,294.1499938964844,296.4393005371094,295.50787353515625,298.0499572753906,296.4189758300781,296.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466867825016,1.1323419535358424e-08,0.0010466754902154,-0.028711125254631,0.0,0.050000000745058,0.0,-0.0104263145476579,60.0,-0.2397094070911407,0.0,-7.469536456028436e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,299.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7608947753906,0.0,0.0,9.836030949372798e-05,299.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.76092529296875,0.0,0.0,0.0001035781388054,300.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.76092529296875,0.0,0.0,7.650245970580727e-05,299.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7608947753906,0.0,0.0,0.0001035781388054,299.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7608947753906,0.0,0.0,0.0004913301090709,296.699951171875,294.1499938964844,296.44586181640625,295.52349853515625,298.0350341796875,296.4242858886719,296.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480268392711,1.1480124406659796e-08,0.0010480154305696,-0.029121259227395,0.0,0.050000000745058,0.0,-0.0105039998888969,60.0,-0.2354512363672256,0.0,-7.488674924616134e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,299.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7605895996094,0.0,0.0,9.848432819126174e-05,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7605895996094,0.0,0.0,0.0001037087349686,300.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7605895996094,0.0,0.0,7.65989170758985e-05,299.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7605895996094,0.0,0.0,0.0001037087349686,299.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7605895996094,0.0,0.0,0.000491949613206,296.7000732421875,294.1499938964844,296.4525451660156,295.5390319824219,298.020263671875,296.4299011230469,296.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493482695892,1.1634639029978189e-08,0.001049336628057,-0.0295256450772285,0.0,0.050000000745058,0.0,-0.0105805993080139,60.0,-0.2310824394226074,0.0,-7.507570387588204e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,299.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7602844238281,0.0,0.0,9.860598220257089e-05,299.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7602844238281,0.0,0.0,0.0001038368427543,300.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.76031494140625,0.0,0.0,7.669354090467095e-05,299.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7602844238281,0.0,0.0,0.0001038368427543,299.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7602844238281,0.0,0.0,0.000492557301186,296.7001953125,294.1499938964844,296.45928955078125,295.554443359375,298.0057067871094,296.4358825683594,296.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506444377824,1.1786207565478436e-08,0.0010506325634196,-0.0299223065376281,0.0,0.050000000745058,0.0,-0.0106557384133338,60.0,-0.2265940904617309,0.0,-7.526129053303522e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,299.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.760009765625,0.0,0.0,9.872537339106202e-05,299.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.760009765625,0.0,0.0,0.0001039625713019,300.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.760009765625,0.0,0.0,7.678640395170078e-05,299.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.760009765625,0.0,0.0,0.0001039625713019,299.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.760009765625,0.0,0.0,0.0004931536968797,296.7003479003906,294.1499938964844,296.4660339355469,295.5696716308594,297.9913024902344,296.4420471191406,296.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519163915887,1.1934956134496133e-08,0.0010519045172259,-0.0303115751594305,0.0,0.050000000745058,0.0,-0.0107294786721467,60.0,-0.2220554947853088,0.0,-7.544363711531332e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,299.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7597045898437,0.0,0.0,9.8841599537991e-05,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7597045898437,0.0,0.0,0.0001040849674609,300.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7597045898437,0.0,0.0,7.687680044909939e-05,299.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7597045898437,0.0,0.0,0.0001040849674609,299.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7597045898437,0.0,0.0,0.0004937342600896,296.7004699707031,294.1499938964844,296.4727478027344,295.58465576171875,297.9770812988281,296.4484558105469,296.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531548177823,1.2079765632222461e-08,0.0010531427105888,-0.0306905228644609,0.0,0.050000000745058,0.0,-0.0108012668788433,60.0,-0.2174781411886215,0.0,-7.562137227523635e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,299.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7594299316406,0.0,0.0,9.895508992485702e-05,299.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7594299316406,0.0,0.0,0.0001042044750647,300.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7594299316406,0.0,0.0,7.696507236687467e-05,299.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7593994140625,0.0,0.0,0.0001042044750647,299.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7593994140625,0.0,0.0,0.0004943011444993,296.7006225585937,294.1499938964844,296.4793701171875,295.5993957519531,297.9630432128906,296.4549560546875,296.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.2221159195746624e-08,0.0010543518001213,-0.031060516834259,0.0,0.050000000745058,0.0,-0.0108713619410991,60.0,-0.2129041999578476,0.0,-7.579511418498441e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,299.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591247558594,0.0,0.0,9.906477498589084e-05,299.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591247558594,0.0,0.0,0.0001043199808918,300.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591247558594,0.0,0.0,7.705038296990097e-05,299.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591247558594,0.0,0.0,0.0001043199808918,299.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591247558594,0.0,0.0,0.0004948490532115,296.7007751464844,294.1499938964844,296.4858703613281,295.61383056640625,297.94921875,296.4615478515625,296.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555326007306,1.2357815215580104e-08,0.0010555202607065,-0.031418103724718,0.0,0.050000000745058,0.0,-0.0109391082078218,60.0,-0.2083681970834732,0.0,-7.596322859626525e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,299.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.75885009765625,0.0,0.0,9.9171360488981e-05,299.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.75885009765625,0.0,0.0,0.000104432219814,300.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.75885009765625,0.0,0.0,7.713327795499936e-05,299.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75885009765625,0.0,0.0,0.000104432219814,299.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.75885009765625,0.0,0.0,0.0004953814786858,296.7008972167969,294.1499938964844,296.4922180175781,295.6278991699219,297.9355163574219,296.4681396484375,296.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668232195,1.2490609435644728e-08,0.0010566557757556,-0.0317655727267265,0.0,0.050000000745058,0.0,-0.0110049396753311,60.0,-0.2038888782262802,0.0,-7.61267671123278e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,299.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7585754394531,0.0,0.0,9.927321661962196e-05,299.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7585754394531,0.0,0.0,0.0001045394819811,300.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7585754394531,0.0,0.0,7.72125058574602e-05,299.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7585754394531,0.0,0.0,0.0001045394819811,299.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7585754394531,0.0,0.0,0.0004958902718499,296.7010498046875,294.1499938964844,296.4983215332031,295.6415710449219,297.9220275878906,296.4747009277344,296.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577534558251,1.2617513256429902e-08,0.0010577408829703,-0.0320976227521896,0.0,0.050000000745058,0.0,-0.0110678514465689,60.0,-0.1995208114385604,0.0,-7.628321441188747e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,299.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.75830078125,0.0,0.0,9.937088907463476e-05,299.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.75830078125,0.0,0.0,0.000104642327642,300.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.75830078125,0.0,0.0,7.728846685495228e-05,299.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75830078125,0.0,0.0,0.000104642327642,299.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75830078125,0.0,0.0,0.0004963781684637,296.7012023925781,294.1499938964844,296.5041809082031,295.65478515625,297.90869140625,296.481201171875,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587940923869,1.273919458810724e-08,0.0010587814031168,-0.0324159935116767,0.0,0.050000000745058,0.0,-0.0111281741410493,60.0,-0.1952682733535766,0.0,-7.643337340823565e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,299.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7580261230469,0.0,0.0,9.94630390778184e-05,299.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7580261230469,0.0,0.0,0.0001047393670887,300.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7580261230469,0.0,0.0,7.73601423134096e-05,299.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7580261230469,0.0,0.0,0.0001047393670887,299.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7580261230469,0.0,0.0,0.0004968384746462,296.70135498046875,294.1499938964844,296.5097351074219,295.6675109863281,297.8955078125,296.4875183105469,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597759392112,1.2854004971529776e-08,0.0010597631335258,-0.0327163785696029,0.0,0.050000000745058,0.0,-0.0111850900575518,60.0,-0.1911874115467071,0.0,-7.657519773829335e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,299.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,9.955021960195154e-05,299.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,0.0001048311751219,300.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,7.742794696241617e-05,299.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,0.0001048311751219,299.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,0.0004972739843651,296.7015075683594,294.1499938964844,296.51495361328125,295.6797180175781,297.8824768066406,296.4936828613281,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607048170641,1.2962621198653324e-08,0.0010606918949633,-0.0330005511641502,0.0,0.050000000745058,0.0,-0.0112389363348484,60.0,-0.1872815489768982,0.0,-7.670948320992468e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,299.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75750732421875,0.0,0.0,9.963195043383166e-05,299.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.75750732421875,0.0,0.0,0.0001049172351486,300.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75750732421875,0.0,0.0,7.749151700409129e-05,299.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.75750732421875,0.0,0.0,0.0001049172351486,299.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7574768066406,0.0,0.0,0.0004976821946911,296.70166015625,294.1499938964844,296.5197448730469,295.6913146972656,297.86962890625,296.49957275390625,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615756036713,1.3064444637223005e-08,0.0010615625651553,-0.0332669429481029,0.0,0.050000000745058,0.0,-0.0112894140183925,60.0,-0.183650866150856,0.0,-7.683547664782965e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,299.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7572326660156,0.0,0.0,9.970711107598618e-05,299.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7572326660156,0.0,0.0,0.0001049963902914,300.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7572326660156,0.0,0.0,7.754997932352126e-05,299.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7572326660156,0.0,0.0,0.0001049963902914,299.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7572326660156,0.0,0.0,0.0004980576923117,296.7018127441406,294.1499938964844,296.5241394042969,295.7022705078125,297.85693359375,296.5050964355469,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623764246702,1.3158092393439348e-08,0.0010623632697388,-0.0335119403898716,0.0,0.050000000745058,0.0,-0.0113358395174145,60.0,-0.1803342401981353,0.0,-7.695144432773304e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,299.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7569885253906,0.0,0.0,9.977814625017344e-05,299.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7569885253906,0.0,0.0,0.0001050711871357,300.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7569885253906,0.0,0.0,7.760522566968575e-05,299.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7569885253906,0.0,0.0,0.0001050711871357,299.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7569885253906,0.0,0.0,0.0004984124680049,296.7019958496094,294.1499938964844,296.52801513671875,295.71258544921875,297.84442138671875,296.5103454589844,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631332406774,1.3246583385750913e-08,0.0010631199693307,-0.0337434411048889,0.0,0.050000000745058,0.0,-0.0113797085359692,60.0,-0.1772403419017791,0.0,-7.706110949357027e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,299.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,9.984178905142473e-05,299.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,0.0001051382132573,300.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,7.765472400933504e-05,299.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,0.0001051382132573,299.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,0.0004987303982488,296.7021484375,294.1499938964844,296.5313720703125,295.7221374511719,297.83203125,296.5151062011719,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063811359927,1.3325875514169638e-08,0.001063797972165,-0.0339508689939975,0.0,0.050000000745058,0.0,-0.011419016867876,60.0,-0.1745473146438598,0.0,-7.71594415027721e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,299.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7565002441406,0.0,0.0,9.990107355406508e-05,299.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7565002441406,0.0,0.0,0.0001052006409736,300.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7565002441406,0.0,0.0,7.770083175273612e-05,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7565002441406,0.0,0.0,0.0001052006409736,299.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7564697265625,0.0,0.0,0.0004990265588276,296.7023010253906,294.1499938964844,296.5341491699219,295.73095703125,297.8197631835937,296.51953125,296.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644429130479,1.3399733767016642e-08,0.0010644295252859,-0.0341440849006176,0.0,0.050000000745058,0.0,-0.0114556308835744,60.0,-0.1721387356519699,0.0,-7.725108730483043e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,299.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7562561035156,0.0,0.0,9.99530529952608e-05,299.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7562561035156,0.0,0.0,0.0001052553780027,300.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7562561035156,0.0,0.0,7.774126424919814e-05,299.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7562561035156,0.0,0.0,0.0001052553780027,299.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7562561035156,0.0,0.0,0.0004992862232029,296.7024841308594,294.1499938964844,296.53631591796875,295.73895263671875,297.8076477050781,296.5233764648437,296.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649968171492,1.3464497961024337e-08,0.0010649833129718,-0.0343134999275207,0.0,0.050000000745058,0.0,-0.0114877372980117,60.0,-0.1702165156602859,0.0,-7.73314994262364e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,299.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7560119628906,0.0,0.0,0.0001000007032416,299.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7560119628906,0.0,0.0,0.0001053055602824,300.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7560119628906,0.0,0.0,7.777832797728479e-05,299.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7560119628906,0.0,0.0,0.0001053055602824,299.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7560119628906,0.0,0.0,0.0004995242343284,296.70263671875,294.1499938964844,296.5378112792969,295.7460632324219,297.795654296875,296.5267944335937,296.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655045043677,1.3523858477526574e-08,0.0010654910001903,-0.0344687812030315,0.0,0.050000000745058,0.0,-0.0115171652287244,60.0,-0.1686407774686813,0.0,-7.740523244592623e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,299.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557678222656,0.0,0.0,0.0001000421034405,299.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557678222656,0.0,0.0,0.0001053491505444,300.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557678222656,0.0,0.0,7.781052408972755e-05,299.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557678222656,0.0,0.0,0.0001053491505444,299.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557678222656,0.0,0.0,0.0004997309879399,296.70281982421875,294.1499938964844,296.5386047363281,295.7522888183594,297.78375244140625,296.5296325683594,296.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659454856067,1.3575431445644881e-08,0.0010659319814294,-0.0346036888659,0.0,0.050000000745058,0.0,-0.0115427318960428,60.0,-0.1675405353307724,0.0,-7.746932340069179e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,299.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.75555419921875,0.0,0.0,0.0001000779957394,299.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.75555419921875,0.0,0.0,0.0001053869491443,300.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75555419921875,0.0,0.0,7.783844193909317e-05,299.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.75555419921875,0.0,0.0,0.0001053869491443,299.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7555236816406,0.0,0.0,0.0004999103257432,296.7029724121094,294.1499938964844,296.53863525390625,295.757568359375,297.77197265625,296.5318603515625,296.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663279099389,1.3620145900006264e-08,0.0010663142893463,-0.0347206518054008,0.0,0.050000000745058,0.0,-0.0115648992359638,60.0,-0.1669481545686721,0.0,-7.752491626433766e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,299.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7553100585937,0.0,0.0,0.0001001086711767,299.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7553100585937,0.0,0.0,0.0001054192471201,300.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7553100585937,0.0,0.0,7.786229980411008e-05,299.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7553100585937,0.0,0.0,0.0001054192471201,299.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7553100585937,0.0,0.0,0.0005000635283067,296.7031555175781,294.1499938964844,296.5378723144531,295.7618408203125,297.7602844238281,296.53350830078125,296.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666546877473,1.3658356223800185e-08,0.0010666410671547,-0.0348206050693988,0.0,0.050000000745058,0.0,-0.0115838414058089,60.0,-0.1668517142534256,0.0,-7.757243025707794e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,299.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,0.0001001339624053,299.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,0.0001054458844009,300.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,7.788196671754122e-05,299.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,0.0001054458844009,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,0.0005001898389309,296.7033386230469,294.1499938964844,296.5362548828125,295.7650756835937,297.7486877441406,296.53424072265625,296.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669241892173,1.3689859024168529e-08,0.0010669104522094,-0.0349030084908008,0.0,0.050000000745058,0.0,-0.0115994587540626,60.0,-0.1674936860799789,0.0,-7.761162379438248e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,299.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7548828125,0.0,0.0,0.0001001549826469,299.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7548828125,0.0,0.0,0.0001054680251399,300.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7548828125,0.0,0.0,7.78983230702579e-05,299.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7548522949219,0.0,0.0,0.0001054680251399,299.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7548522949219,0.0,0.0,0.0005002949037589,296.7035217285156,294.1499938964844,296.53375244140625,295.7672119140625,297.7371826171875,296.5343322753906,296.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671481722965,1.3716049629408644e-08,0.0010671344352886,-0.0349715165793895,0.0,0.050000000745058,0.0,-0.0116124432533979,60.0,-0.1686283946037292,0.0,-7.764420928424445e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,299.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.754638671875,0.0,0.0,0.0001001710043055,299.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.754638671875,0.0,0.0,0.0001054848908097,300.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.754638671875,0.0,0.0,7.791077950969338e-05,299.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.754638671875,0.0,0.0,0.0001054848908097,299.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.754638671875,0.0,0.0,0.000500374881085,296.7037048339844,294.1499938964844,296.5303039550781,295.7682189941406,297.72576904296875,296.53350830078125,296.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067318720743,1.3735998116715107e-08,0.001067304983735,-0.0350236967206001,0.0,0.050000000745058,0.0,-0.0116223329678177,60.0,-0.1704820245504379,0.0,-7.766903564743188e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,299.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7544250488281,0.0,0.0,0.0001001831697067,299.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7544250488281,0.0,0.0,0.0001054977037711,300.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75445556640625,0.0,0.0,7.792024553054944e-05,299.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7544250488281,0.0,0.0,0.0001054977037711,299.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7544250488281,0.0,0.0,0.0005004357080906,296.703857421875,294.1499938964844,296.5259094238281,295.7680358886719,297.71441650390625,296.531982421875,296.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674484074115,1.3751153993268872e-08,0.0010674346704035,-0.0350633412599563,0.0,0.050000000745058,0.0,-0.0116298459470272,60.0,-0.1729065626859665,0.0,-7.768790055706631e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,299.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7542419433594,0.0,0.0,0.0001001909840852,299.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7542419433594,0.0,0.0,0.0001055059328791,300.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7542419433594,0.0,0.0,7.792632095515728e-05,299.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7542419433594,0.0,0.0,0.0001055059328791,299.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7542419433594,0.0,0.0,0.0005004747072234,296.7040405273437,294.1499938964844,296.5204772949219,295.76666259765625,297.703125,296.5294189453125,296.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675315279513,1.3760879546964588e-08,0.0010675177909433,-0.0350887775421142,0.0,0.050000000745058,0.0,-0.0116346674039959,60.0,-0.1761462688446045,0.0,-7.770000820528369e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
