time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726040,299.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7540283203125,0.0,0.0,0.0001001954587991,299.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7540283203125,0.0,0.0,0.0001055106404237,300.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7540283203125,0.0,0.0,7.792979886289686e-05,299.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7540283203125,0.0,0.0,0.0001055106404237,299.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7540283203125,0.0,0.0,0.0005004970589652,296.7042236328125,294.1499938964844,296.51397705078125,295.76397705078125,297.6918640136719,296.5260925292969,296.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675792582333,1.3766445761120849e-08,0.00106756540481,-0.0351033397018909,0.0,0.050000000745058,0.0,-0.0116374269127845,60.0,-0.1800162345170974,0.0,-7.770693599695734e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,299.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7538146972656,0.0,0.0,0.0001001962373265,299.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7538146972656,0.0,0.0,0.0001055114626069,300.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7538146972656,0.0,0.0,7.793040276737884e-05,299.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7538146972656,0.0,0.0,0.0001055114626069,299.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7538146972656,0.0,0.0,0.0005005009588785,296.70440673828125,294.1499938964844,296.50634765625,295.7599792480469,297.6806335449219,296.5216369628906,296.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675874073058,1.3767407658349384e-08,0.0010675736702978,-0.0351058542728424,0.0,0.050000000745058,0.0,-0.0116379037499427,60.0,-0.1847790479660034,0.0,-7.77081297087534e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,299.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7536315917969,0.0,0.0,0.0001001941855065,299.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7536315917969,0.0,0.0,0.0001055093016475,300.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7536315917969,0.0,0.0,7.792880933266133e-05,299.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7536315917969,0.0,0.0,0.0001055093016475,299.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7536315917969,0.0,0.0,0.0005004907143302,296.70458984375,294.1499938964844,296.4975891113281,295.754638671875,297.6694641113281,296.5162658691406,296.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675656376406,1.3764847039965389e-08,0.0010675517842173,-0.0350991562008857,0.0,0.050000000745058,0.0,-0.0116366343572735,60.0,-0.1902670562267303,0.0,-7.77049464772972e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,299.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.75341796875,0.0,0.0,0.0001001891796477,299.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.75341796875,0.0,0.0,0.0001055040338542,300.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75341796875,0.0,0.0,7.792491669533774e-05,299.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75341796875,0.0,0.0,0.0001055040338542,299.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75341796875,0.0,0.0,0.000500465685036,296.7048034667969,294.1499938964844,296.48760986328125,295.74786376953125,297.6582946777344,296.509765625,296.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675122030079,1.3758602257496476e-08,0.0010674984659999,-0.0350828245282173,0.0,0.050000000745058,0.0,-0.0116335395723581,60.0,-0.1966640055179596,0.0,-7.769717313976798e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,299.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.75323486328125,0.0,0.0,0.0001001818891381,299.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75323486328125,0.0,0.0,0.0001054963504429,300.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75323486328125,0.0,0.0,7.79192487243563e-05,299.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75323486328125,0.0,0.0,0.0001054963504429,299.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.75323486328125,0.0,0.0,0.0005004293052479,296.7049865722656,294.1499938964844,296.47637939453125,295.7396545410156,297.6471252441406,296.5023193359375,296.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674344375729,1.3749509086835589e-08,0.0010674207005649,-0.0350590385496616,0.0,0.050000000745058,0.0,-0.0116290310397744,60.0,-0.2038172483444214,0.0,-7.768585419398732e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,299.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7530517578125,0.0,0.0,0.0001001722412183,299.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7530517578125,0.0,0.0,0.0001054861932061,300.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7530517578125,0.0,0.0,7.791174721205607e-05,299.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7530517578125,0.0,0.0,0.0001054861932061,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7530517578125,0.0,0.0,0.0005003811093047,296.7051696777344,294.1499938964844,296.4638671875,295.7299499511719,297.6359558105469,296.4935607910156,296.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673316428437,1.3737483151032848e-08,0.0010673179058358,-0.0350275821983814,0.0,0.050000000745058,0.0,-0.0116230696439743,60.0,-0.212020456790924,0.0,-7.767088305854487e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,299.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,0.0001001613782136,299.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,0.0001054747554007,300.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,7.790329254930839e-05,299.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,0.0001054747554007,299.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,0.000500326801557,296.7053527832031,294.1499938964844,296.45001220703125,295.7186889648437,297.624755859375,296.4838256835937,296.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672158095985,1.372393843013242e-08,0.0010672020725905,-0.0349921509623527,0.0,0.050000000745058,0.0,-0.0116163548082113,60.0,-0.2210165560245514,0.0,-7.765402187942527e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,299.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.752685546875,0.0,0.0,0.000100152050436,299.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.752685546875,0.0,0.0,0.000105464932858,300.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.752685546875,0.0,0.0,7.789603841956705e-05,299.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.752685546875,0.0,0.0,0.000105464932858,299.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.752685546875,0.0,0.0,0.0005002802354283,296.7055358886719,294.1499938964844,296.4352111816406,295.70587158203125,297.613525390625,296.47271728515625,296.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671163909137,1.3712312174618546e-08,0.0010671026539057,-0.0349617376923561,0.0,0.050000000745058,0.0,-0.011610590852797,60.0,-0.2310299277305603,0.0,-7.76395552293252e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,299.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.75250244140625,0.0,0.0,0.0001001500640995,299.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75250244140625,0.0,0.0,0.0001054628446581,300.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.75250244140625,0.0,0.0,7.789449591655284e-05,299.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75250244140625,0.0,0.0,0.0001054628446581,299.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.75250244140625,0.0,0.0,0.000500270340126,296.70574951171875,294.1499938964844,296.41998291015625,295.69158935546875,297.6022644042969,296.4606018066406,296.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670950869098,1.3709827939578645e-08,0.0010670813499018,-0.0349552407860755,0.0,0.050000000745058,0.0,-0.0116093587130308,60.0,-0.2416584640741348,0.0,-7.763646436842464e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,299.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7523193359375,0.0,0.0,0.0001001538184937,299.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7523193359375,0.0,0.0,0.0001054667955031,300.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7523193359375,0.0,0.0,7.789741357555613e-05,299.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7523193359375,0.0,0.0,0.0001054667955031,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7523193359375,0.0,0.0,0.0005002890829928,296.7059326171875,294.1499938964844,296.404296875,295.6759033203125,297.5909423828125,296.4476623535156,296.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671349009498,1.3714496205352589e-08,0.0010671212803572,-0.0349674522876739,0.0,0.050000000745058,0.0,-0.0116116730496287,60.0,-0.2527088820934295,0.0,-7.764227660800317e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,299.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7521667480469,0.0,0.0,0.0001001655109575,299.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7521667480469,0.0,0.0,0.0001054791064234,300.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7521667480469,0.0,0.0,7.790650852257386e-05,299.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7521667480469,0.0,0.0,0.0001054791064234,299.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7521667480469,0.0,0.0,0.0005003474652767,296.70611572265625,294.1499938964844,296.38818359375,295.6588439941406,297.57958984375,296.43389892578125,296.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672594653442,1.3729058778721992e-08,0.0010672457283362,-0.0350055433809757,0.0,0.050000000745058,0.0,-0.0116188926622271,60.0,-0.2641860842704773,0.0,-7.766039544776504e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,299.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7519836425781,0.0,0.0,0.0001001828641165,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7519836425781,0.0,0.0,0.0001054973836289,300.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7519836425781,0.0,0.0,7.792000542394817e-05,299.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7519836425781,0.0,0.0,0.0001054973836289,299.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7519836425781,0.0,0.0,0.0005004341946914,296.7063293457031,294.1499938964844,296.37164306640625,295.6404724121094,297.56817626953125,296.4195251464844,296.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674442164599,1.3750677041457493e-08,0.001067430479452,-0.035062089562416,0.0,0.050000000745058,0.0,-0.0116296093910932,60.0,-0.2759752571582794,0.0,-7.76873037011683e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,299.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7518310546875,0.0,0.0,0.0001002076242002,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7518310546875,0.0,0.0,0.0001055234533851,300.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7518310546875,0.0,0.0,7.793926488375291e-05,299.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7518310546875,0.0,0.0,0.0001055234533851,299.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7518310546875,0.0,0.0,0.0005005578277632,296.7065124511719,294.1499938964844,296.354736328125,295.620849609375,297.5567321777344,296.4045715332031,296.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677078971639,1.3781512819832642e-08,0.0010676941601559,-0.0351427495479583,0.0,0.050000000745058,0.0,-0.0116448951885104,60.0,-0.2880808115005493,0.0,-7.77256943251814e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,299.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,0.000100239420135,299.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,0.000105556937342,300.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,7.796399586368352e-05,299.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,0.000105556937342,299.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,0.0005007166764698,296.70672607421875,294.1499938964844,296.3374328613281,295.6000366210937,297.54522705078125,296.3890075683594,296.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680466657504,1.3821127353708109e-08,0.0010680328123271,-0.03524636849761,0.0,0.050000000745058,0.0,-0.0116645339876413,60.0,-0.3005460798740387,0.0,-7.777502020189787e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,299.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7514953613281,0.0,0.0,0.0001002777717076,299.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7514953613281,0.0,0.0,0.0001055973261827,300.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7514953613281,0.0,0.0,7.799382001394406e-05,299.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7514953613281,0.0,0.0,0.0001055973261827,299.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7514953613281,0.0,0.0,0.0005009082378819,296.7069091796875,294.1499938964844,296.3197631835937,295.5780334472656,297.5336608886719,296.3729553222656,296.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684551671147,1.3868905135439036e-08,0.0010684413136914,-0.0353713370859622,0.0,0.050000000745058,0.0,-0.0116882193833589,60.0,-0.3132840394973755,0.0,-7.783453526144515e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,299.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7513427734375,0.0,0.0,0.0001003232973744,299.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7513427734375,0.0,0.0,0.0001056452601915,300.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7513427734375,0.0,0.0,7.802923209965229e-05,299.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7513427734375,0.0,0.0,0.0001056452601915,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7513427734375,0.0,0.0,0.0005011356552131,296.7071228027344,294.1499938964844,296.3017883300781,295.5549621582031,297.52203369140625,296.35626220703125,296.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689401533454,1.3925620656607409e-08,0.0010689261835068,-0.0355196818709373,0.0,0.050000000745058,0.0,-0.011716335080564,60.0,-0.3263797461986542,0.0,-7.790521294737118e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,299.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7511901855469,0.0,0.0,0.0001003745928755,299.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7511901855469,0.0,0.0,0.0001056992841768,300.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7511901855469,0.0,0.0,7.806912617525086e-05,299.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7511901855469,0.0,0.0,0.0001056992841768,299.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7511901855469,0.0,0.0,0.0005013918853364,296.7073059082031,294.1499938964844,296.283447265625,295.5308532714844,297.51031494140625,296.3392028808594,296.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694866068661,1.3989527758440092e-08,0.0010694726370275,-0.0356868393719196,0.0,0.050000000745058,0.0,-0.0117480168119072,60.0,-0.3397085070610046,0.0,-7.798489320975932e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,299.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.75103759765625,0.0,0.0,0.0001004329533316,299.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.75103759765625,0.0,0.0,0.0001057607369148,300.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.75103759765625,0.0,0.0,7.811452087480575e-05,299.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75103759765625,0.0,0.0,0.0001057607369148,299.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75103759765625,0.0,0.0,0.0005016833893023,296.70751953125,294.1499938964844,296.26483154296875,295.5057373046875,297.49853515625,296.3216247558594,296.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701083810999,1.4062238484768841e-08,0.001070094294846,-0.0358770117163658,0.0,0.050000000745058,0.0,-0.0117840617895126,60.0,-0.3533465564250946,0.0,-7.807560109540645e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,299.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7508850097656,0.0,0.0,0.0001004967562039,299.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7508850097656,0.0,0.0,0.0001058279231074,300.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7508850097656,0.0,0.0,7.816414290573448e-05,299.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7508850097656,0.0,0.0,0.0001058279231074,299.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7508850097656,0.0,0.0,0.0005020021344535,296.70770263671875,294.1499938964844,296.2459411621094,295.47967529296875,297.4866943359375,296.3037109375,296.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707880137488,1.4141728676975164e-08,0.0010707739274948,-0.0360849164426326,0.0,0.050000000745058,0.0,-0.0118234679102897,60.0,-0.3672042191028595,0.0,-7.8174821283028e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,299.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.750732421875,0.0,0.0,0.0001005671438178,299.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.750732421875,0.0,0.0,0.0001059020505635,300.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.750732421875,0.0,0.0,7.821889448678121e-05,299.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.750732421875,0.0,0.0,0.0001059020505635,299.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.750732421875,0.0,0.0,0.0005023537087254,296.7079162597656,294.1499938964844,296.22674560546875,295.4527282714844,297.4747619628906,296.28533935546875,296.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071537961252,1.4229425637779514e-08,0.0010715237585827,-0.0363142788410186,0.0,0.050000000745058,0.0,-0.0118669429793953,60.0,-0.3813503980636596,0.0,-7.828435855117277e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,299.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7506103515625,0.0,0.0,0.0001006425227387,299.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7506103515625,0.0,0.0,0.0001059814239852,300.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7506103515625,0.0,0.0,7.827751687727869e-05,299.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7506103515625,0.0,0.0,0.0001059814239852,299.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7506103515625,0.0,0.0,0.0005027302540838,296.7081298828125,294.1499938964844,296.20733642578125,295.4249572753906,297.4627685546875,296.26666259765625,296.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723409941419,1.4323338959343346e-08,0.0010723266750574,-0.0365598946809768,0.0,0.050000000745058,0.0,-0.0119134988635778,60.0,-0.3956978023052215,0.0,-7.84017473165477e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,299.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504577636719,0.0,0.0,0.0001007237879093,299.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504577636719,0.0,0.0,0.0001060670037986,300.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504577636719,0.0,0.0,7.83407231210731e-05,299.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504577636719,0.0,0.0,0.0001060670037986,299.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504577636719,0.0,0.0,0.000503136194311,296.70831298828125,294.1499938964844,296.18768310546875,295.3964233398437,297.45068359375,296.24761962890625,296.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732067748904,1.4424586858297062e-08,0.0010731923393905,-0.0368246808648109,0.0,0.050000000745058,0.0,-0.0119636915624141,60.0,-0.4102914929389953,0.0,-7.852840155919696e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,299.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7503356933594,0.0,0.0,0.0001008098261081,299.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7503356933594,0.0,0.0,0.0001061576040228,300.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7503356933594,0.0,0.0,7.840764010325074e-05,299.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7503356933594,0.0,0.0,0.0001061576040228,299.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.75030517578125,0.0,0.0,0.0005035659414716,296.7085266113281,294.1499938964844,296.16778564453125,295.3671264648437,297.4385070800781,296.228271484375,296.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741234291344,1.4531781999949093e-08,0.0010741088772192,-0.0371050164103508,0.0,0.050000000745058,0.0,-0.0120168318971991,60.0,-0.4250897169113159,0.0,-7.86626088711273e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,299.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.75018310546875,0.0,0.0,0.0001009005864034,299.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.75018310546875,0.0,0.0,0.0001062531737261,300.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.75018310546875,0.0,0.0,7.847823144402355e-05,299.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.75018310546875,0.0,0.0,0.0001062531737261,299.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75018310546875,0.0,0.0,0.0005040193209424,296.708740234375,294.1499938964844,296.147705078125,295.337158203125,297.42626953125,296.2086181640625,296.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750903747975,1.4644857770917952e-08,0.001075075706467,-0.0374007225036621,0.0,0.050000000745058,0.0,-0.0120728891342878,60.0,-0.440106064081192,0.0,-7.880430530349258e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,299.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.75006103515625,0.0,0.0,0.0001009957195492,299.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75006103515625,0.0,0.0,0.0001063533563865,300.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75006103515625,0.0,0.0,7.85522279329598e-05,299.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.75006103515625,0.0,0.0,0.0001063533563865,299.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.75006103515625,0.0,0.0,0.0005044945282861,296.7089538574219,294.1499938964844,296.1274719238281,295.3065795898437,297.4139404296875,296.1886901855469,296.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761038865894,1.4763385181026932e-08,0.0010760891018435,-0.0377106741070747,0.0,0.050000000745058,0.0,-0.0121316472068429,60.0,-0.4552963674068451,0.0,-7.895296505466831e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,299.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499084472656,0.0,0.0,0.0001010951309581,299.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499084472656,0.0,0.0,0.0001064580428646,300.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499389648437,0.0,0.0,7.862954225856811e-05,299.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499084472656,0.0,0.0,0.0001064580428646,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499084472656,0.0,0.0,0.0005049910978414,296.7091369628906,294.1499938964844,296.1070556640625,295.2754211425781,297.4014892578125,296.16845703125,296.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771630331873,1.4887245214367796e-08,0.0010771481320261,-0.0380345582962036,0.0,0.050000000745058,0.0,-0.0121930493041872,60.0,-0.4707090854644775,0.0,-7.910846022696205e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,299.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7497863769531,0.0,0.0,0.0001011974673019,299.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7497863769531,0.0,0.0,0.0001065658070729,300.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7497863769531,0.0,0.0,7.870914123486727e-05,299.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7497863769531,0.0,0.0,0.0001065658070729,299.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7497863769531,0.0,0.0,0.0005055023357272,296.7093505859375,294.1499938964844,296.08648681640625,295.2437438964844,297.38897705078125,296.1480407714844,296.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782533790916,1.5014753884656784e-08,0.0010782383615151,-0.0383679680526256,0.0,0.050000000745058,0.0,-0.0122562600299716,60.0,-0.486252099275589,0.0,-7.926869471930331e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,299.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7496643066406,0.0,0.0,0.0001013034197967,299.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7496643066406,0.0,0.0,0.0001066773838829,300.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7496643066406,0.0,0.0,7.879154873080552e-05,299.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7496643066406,0.0,0.0,0.0001066773838829,299.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7496643066406,0.0,0.0,0.0005060315597802,296.7095642089844,294.1499938964844,296.0657958984375,295.21160888671875,297.3763427734375,296.1273803710937,296.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793822584673,1.5146763843176814e-08,0.0010793671244755,-0.0387131385505199,0.0,0.050000000745058,0.0,-0.0123217031359672,60.0,-0.50196373462677,0.0,-7.943476276750516e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,299.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7495422363281,0.0,0.0,0.0001014116714941,299.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7495422363281,0.0,0.0,0.0001067913763108,300.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7495422363281,0.0,0.0,7.887574611231685e-05,299.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7495422363281,0.0,0.0,0.0001067913763108,299.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7495422363281,0.0,0.0,0.0005065723089501,296.70977783203125,294.1499938964844,296.0450134277344,295.1790771484375,297.3636474609375,296.1065673828125,296.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805355850607,1.5281635512565117e-08,0.0010805202182382,-0.0390657782554626,0.0,0.050000000745058,0.0,-0.0123885637149214,60.0,-0.5177927613258362,0.0,-7.960461090306127e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,299.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494201660156,0.0,0.0,0.0001015224333968,299.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494201660156,0.0,0.0,0.0001069080171873,300.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494201660156,0.0,0.0,7.896189345046878e-05,299.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494201660156,0.0,0.0,0.0001069080171873,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494201660156,0.0,0.0,0.0005071255727671,296.7099914550781,294.1499938964844,296.0241394042969,295.1461486816406,297.3508605957031,296.0855407714844,296.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081715687178,1.5419640675418126e-08,0.0010817002039402,-0.0394265949726104,0.0,0.050000000745058,0.0,-0.0124569796025753,60.0,-0.5337653756141663,0.0,-7.977858729191213e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,299.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7492980957031,0.0,0.0,0.0001016347159747,299.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7492980957031,0.0,0.0,0.0001070262514986,300.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7492980957031,0.0,0.0,7.904922676971182e-05,299.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7492980957031,0.0,0.0,0.0001070262514986,299.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7492980957031,0.0,0.0,0.0005076864617876,296.710205078125,294.1499938964844,296.003173828125,295.1129455566406,297.3379821777344,296.0644226074219,296.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829119710251,1.5559539434661932e-08,0.001082896371372,-0.0397923439741134,0.0,0.050000000745058,0.0,-0.0125263314694166,60.0,-0.5498332381248474,0.0,-7.99551429508938e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,299.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74920654296875,0.0,0.0,0.0001017484028125,299.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.74920654296875,0.0,0.0,0.0001071459701051,300.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74920654296875,0.0,0.0,7.9137651482597e-05,299.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74920654296875,0.0,0.0,0.0001071459701051,299.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74920654296875,0.0,0.0,0.0005082543357275,296.7104187011719,294.1499938964844,295.9821472167969,295.0794677734375,297.3249816894531,296.04315185546875,296.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841232724487,1.5701184352678865e-08,0.0010841075563803,-0.0401626490056514,0.0,0.050000000745058,0.0,-0.0125965513288974,60.0,-0.5660141706466675,0.0,-8.013410734974968e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,299.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.74908447265625,0.0,0.0,0.0001018627081066,299.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.74908447265625,0.0,0.0,0.000107266336272,300.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74908447265625,0.0,0.0,7.922654913272709e-05,299.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.74908447265625,0.0,0.0,0.000107266336272,299.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.74908447265625,0.0,0.0,0.0005088253528811,296.71063232421875,294.1499938964844,295.96112060546875,295.0457763671875,297.3119201660156,296.02178955078125,296.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853410931304,1.584360198592094e-08,0.0010853251442313,-0.0405349507927894,0.0,0.050000000745058,0.0,-0.0126671530306339,60.0,-0.5822722911834717,0.0,-8.031424414411958e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,299.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7489624023437,0.0,0.0,0.0001019772098516,299.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7489624023437,0.0,0.0,0.0001073869134415,300.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7489624023437,0.0,0.0,7.931560685392469e-05,299.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7489624023437,0.0,0.0,0.0001073869134415,299.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7489624023437,0.0,0.0,0.0005093973013572,296.7108459472656,294.1499938964844,295.9400329589844,295.0119323730469,297.2987365722656,296.0003356933594,296.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986261203693175e-08,0.0010865449439734,-0.0409078709781169,0.0,0.050000000745058,0.0,-0.012737875804305,60.0,-0.5985948443412781,0.0,-8.049489252925923e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,299.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7488708496094,0.0,0.0,0.0001020914205582,299.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7488708496094,0.0,0.0,0.0001075071850209,300.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7488708496094,0.0,0.0,7.940443902043626e-05,299.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7488708496094,0.0,0.0,0.0001075071850209,299.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7488708496094,0.0,0.0,0.0005099677946418,296.7110595703125,294.1499938964844,295.9189758300781,294.9779968261719,297.2854919433594,295.9788513183594,296.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877777822315,1.612856337374069e-08,0.0010877617169171,-0.0412798412144184,0.0,0.050000000745058,0.0,-0.0128084197640419,60.0,-0.6149587035179138,0.0,-8.067529222444136e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,299.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,0.0001022046635625,299.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,0.0001076264306902,300.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,7.949251448735595e-05,299.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,0.0001076264306902,299.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,0.0005105334566906,296.7112731933594,294.1499938964844,295.8979187011719,294.94403076171875,297.2721252441406,295.95733642578125,296.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889844270423,1.626966117385109e-08,0.0010889681288972,-0.0416486412286758,0.0,0.050000000745058,0.0,-0.0128783676773309,60.0,-0.6313620805740356,0.0,-8.085435609928029e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,299.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7486572265625,0.0,0.0,0.0001023165241349,299.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7486572265625,0.0,0.0,0.000107744228444,300.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7486572265625,0.0,0.0,7.957952038850635e-05,299.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7486572265625,0.0,0.0,0.000107744228444,299.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7486572265625,0.0,0.0,0.0005110922502353,296.71148681640625,294.1499938964844,295.8768920898437,294.9100646972656,297.2586975097656,295.935791015625,296.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901761706918,1.6409032355113595e-08,0.0010901597561314,-0.0420129187405109,0.0,0.050000000745058,0.0,-0.0129474597051739,60.0,-0.6477780938148499,0.0,-8.103143045445904e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,299.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74853515625,0.0,0.0,0.0001024262528517,299.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74853515625,0.0,0.0,0.0001078597779269,300.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7485656738281,0.0,0.0,7.966486009536311e-05,299.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74853515625,0.0,0.0,0.0001078597779269,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74853515625,0.0,0.0,0.0005116403335705,296.7117004394531,294.1499938964844,295.8559265136719,294.8761291503906,297.24517822265625,295.91424560546875,296.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913453297689,1.6545746106544357e-08,0.0010913287987932,-0.0423702336847782,0.0,0.050000000745058,0.0,-0.0130152348428964,60.0,-0.6641954183578491,0.0,-8.120531447275425e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
