time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728320,299.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484436035156,0.0,0.0,0.000102533478639,299.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484436035156,0.0,0.0,0.0001079726935131,300.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484436035156,0.0,0.0,7.97482643974945e-05,299.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484436035156,0.0,0.0,0.0001079726935131,299.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484436035156,0.0,0.0,0.0005121759604662,296.7119140625,294.1499938964844,295.83502197265625,294.8423156738281,297.2315979003906,295.89276123046875,296.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924878297373,1.6679349457149332e-08,0.001092471065931,-0.0427194014191627,0.0,0.050000000745058,0.0,-0.0130814667791128,60.0,-0.6805940866470337,0.0,-8.137542550912259e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,299.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.74835205078125,0.0,0.0,0.0001026372992782,299.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74835205078125,0.0,0.0,0.0001080820220522,300.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.74835205078125,0.0,0.0,7.98290129750967e-05,299.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.74835205078125,0.0,0.0,0.0001080820220522,299.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.74835205078125,0.0,0.0,0.000512694590725,296.7121276855469,294.1499938964844,295.814208984375,294.8086853027344,297.2178955078125,295.871337890625,296.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935940081253,1.6808705538551294e-08,0.0010935771279036,-0.0430574566125869,0.0,0.050000000745058,0.0,-0.0131455939263105,60.0,-0.6969508528709412,0.0,-8.1540292740101e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,299.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7482604980469,0.0,0.0,0.000102737591078,299.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7482604980469,0.0,0.0,0.000108187632577,300.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7482604980469,0.0,0.0,7.990701851667836e-05,299.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7482604980469,0.0,0.0,0.000108187632577,299.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7482604980469,0.0,0.0,0.0005131955258548,296.7123413085937,294.1499938964844,295.7934875488281,294.7752380371094,297.2041320800781,295.8499450683594,296.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094662467949,1.6933661584062065e-08,0.0010946455877274,-0.0433839932084083,0.0,0.050000000745058,0.0,-0.0132075389847159,60.0,-0.7132570147514343,0.0,-8.169971010829613e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,299.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7481689453125,0.0,0.0,0.000102833197161,299.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7481689453125,0.0,0.0,0.0001082883100025,300.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7481689453125,0.0,0.0,7.998137880349532e-05,299.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7481689453125,0.0,0.0,0.0001082883100025,299.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7481689453125,0.0,0.0,0.0005136731197126,296.7125549316406,294.1499938964844,295.7728881835937,294.7420654296875,297.1902770996094,295.82867431640625,296.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956812184304,1.705278229735541e-08,0.001095664105378,-0.0436952747404575,0.0,0.050000000745058,0.0,-0.0132665922865271,60.0,-0.7294788956642151,0.0,-8.185183020259501e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,299.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480773925781,0.0,0.0,0.0001029241175274,299.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480773925781,0.0,0.0,0.0001083840543287,300.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480773925781,0.0,0.0,8.005209383554757e-05,299.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480773925781,0.0,0.0,0.0001083840543287,299.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480773925781,0.0,0.0,0.0005141273140907,296.7127685546875,294.1499938964844,295.75244140625,294.709228515625,297.17633056640625,295.8075561523437,296.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966499103233,1.7166064125717643e-08,0.0010966326808556,-0.0439912863075733,0.0,0.050000000745058,0.0,-0.0133227510377764,60.0,-0.7456067204475403,0.0,-8.199663170671556e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,299.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479858398437,0.0,0.0,0.0001030091880238,299.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479858398437,0.0,0.0,0.0001084736359189,300.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479858398437,0.0,0.0,8.011826139409095e-05,299.734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479858398437,0.0,0.0,0.0001084736359189,299.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479858398437,0.0,0.0,0.0005145522300153,296.7129821777344,294.1499938964844,295.7321472167969,294.6767272949219,297.1623229980469,295.7865295410156,296.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097556320019,1.7272059338324652e-08,0.0010975390905514,-0.0442682430148124,0.0,0.050000000745058,0.0,-0.0133752962574362,60.0,-0.7616207003593445,0.0,-8.213222457698066e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,299.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7478942871094,0.0,0.0,0.0001030883795465,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7478942871094,0.0,0.0,0.0001085570256691,300.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7478942871094,0.0,0.0,8.01798450993374e-05,299.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7478942871094,0.0,0.0,0.0001085570256691,299.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7478942871094,0.0,0.0,0.0005149478092789,296.71319580078125,294.1499938964844,295.7120361328125,294.6446533203125,297.14825439453125,295.7656555175781,296.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983999818563,1.7370719973541782e-08,0.0010983826359733,-0.0445260293781757,0.0,0.050000000745058,0.0,-0.0134242074564099,60.0,-0.7775130867958069,0.0,-8.225853775911673e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,299.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.747802734375,0.0,0.0,0.0001031602805596,299.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.747802734375,0.0,0.0,0.00010863274656,300.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.747802734375,0.0,0.0,8.023577538551763e-05,299.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.747802734375,0.0,0.0,0.00010863274656,299.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.747802734375,0.0,0.0,0.0005153069505468,296.7134094238281,294.1499938964844,295.6921081542969,294.6130676269531,297.13409423828125,295.7449951171875,296.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991661110892,1.7460308754380094e-08,0.001099148648791,-0.0447601042687892,0.0,0.050000000745058,0.0,-0.0134686203673481,60.0,-0.7932190299034119,0.0,-8.237331883265142e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,299.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7477111816406,0.0,0.0,0.0001032256041071,299.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74774169921875,0.0,0.0,0.0001087015334633,300.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74774169921875,0.0,0.0,8.028658339753747e-05,299.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7477111816406,0.0,0.0,0.0001087015334633,299.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7477111816406,0.0,0.0,0.0005156332626938,296.713623046875,294.1499938964844,295.67242431640625,294.5820007324219,297.1199035644531,295.7244873046875,296.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998621582984,1.7541697872047738e-08,0.0010998445795848,-0.0449727475643157,0.0,0.050000000745058,0.0,-0.0135089680552482,60.0,-0.8087736368179321,0.0,-8.247766913882516e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,299.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7476501464844,0.0,0.0,0.0001032823929563,299.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7476501464844,0.0,0.0,0.0001087613345589,299.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7476501464844,0.0,0.0,8.033074846025556e-05,299.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7476501464844,0.0,0.0,0.0001087613345589,299.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7476501464844,0.0,0.0,0.0005159169086255,296.7138671875,294.1499938964844,295.6529235839844,294.5515441894531,297.1056213378906,295.7042541503906,296.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100467168726,1.7612448388604207e-08,0.0011004495900124,-0.0451575964689254,0.0,0.050000000745058,0.0,-0.0135440425947308,60.0,-0.8241062164306641,0.0,-8.256843386789114e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,299.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74755859375,0.0,0.0,0.0001033313310472,299.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.74755859375,0.0,0.0,0.0001088128701667,299.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74755859375,0.0,0.0,8.036881627049297e-05,299.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.74755859375,0.0,0.0,0.0001088128701667,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74755859375,0.0,0.0,0.000516161439009,296.7140808105469,294.1499938964844,295.6336975097656,294.52166748046875,297.09130859375,295.6842041015625,296.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009887093678,1.76734253898303e-08,0.0011009710142388,-0.0453169010579586,0.0,0.050000000745058,0.0,-0.0135742714628577,60.0,-0.83924800157547,0.0,-8.264669304480776e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,299.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474975585937,0.0,0.0,0.0001033706139423,299.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474975585937,0.0,0.0,0.0001088542339857,299.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474975585937,0.0,0.0,8.039936801651493e-05,299.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474975585937,0.0,0.0,0.0001088542339857,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474975585937,0.0,0.0,0.0005163576570339,296.7142944335937,294.1499938964844,295.61474609375,294.49249267578125,297.0769348144531,295.6644287109375,296.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014072224497,1.7722364020755776e-08,0.0011013895273208,-0.0454447530210018,0.0,0.050000000745058,0.0,-0.0135985324159264,60.0,-0.8541094660758972,0.0,-8.27095334443584e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,299.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474060058594,0.0,0.0,0.0001034012093441,299.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474060058594,0.0,0.0,0.000108886451926,299.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474060058594,0.0,0.0,8.042316767387092e-05,299.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474060058594,0.0,0.0,0.000108886451926,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474060058594,0.0,0.0,0.0005165104521438,296.7145080566406,294.1499938964844,295.5960388183594,294.46405029296875,297.0625,295.6449279785156,296.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017331853508,1.7760482862172466e-08,0.0011017154902219,-0.04554433375597,0.0,0.050000000745058,0.0,-0.0136174289509654,60.0,-0.8687461614608765,0.0,-8.275849694427961e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,299.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7473449707031,0.0,0.0,0.0001034210072248,299.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7473449707031,0.0,0.0,0.0001089073048206,299.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7473449707031,0.0,0.0,8.043856360018253e-05,299.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7473449707031,0.0,0.0,0.0001089073048206,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7473449707031,0.0,0.0,0.0005166093469597,296.7147216796875,294.1499938964844,295.5776672363281,294.4364013671875,297.04803466796875,295.625732421875,296.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101944129914,1.778514402417386e-08,0.0011019264347851,-0.0456087663769722,0.0,0.050000000745058,0.0,-0.0136296553537249,60.0,-0.8830556273460388,0.0,-8.279018004486718e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,299.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.74725341796875,0.0,0.0,0.0001034310262184,299.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74725341796875,0.0,0.0,0.0001089178476831,299.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.74725341796875,0.0,0.0,8.044634887482971e-05,299.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74725341796875,0.0,0.0,0.0001089178476831,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74725341796875,0.0,0.0,0.0005166593473404,296.7149353027344,294.1499938964844,295.5596008300781,294.4095764160156,297.0335388183594,295.6068420410156,296.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020508827641,1.779761404918645e-08,0.0011020330712199,-0.0456413403153419,0.0,0.050000000745058,0.0,-0.0136358374729752,60.0,-0.8970826864242554,0.0,-8.280620278355857e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,299.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,0.0001034299930324,299.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,0.0001089167635655,299.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,8.044554851949215e-05,299.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,0.0001089167635655,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,0.0005166542250663,296.71514892578125,294.1499938964844,295.5418701171875,294.3836364746094,297.0189819335937,295.5882873535156,296.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020399397239,1.7796322637764206e-08,0.0011020221281796,-0.0456379652023315,0.0,0.050000000745058,0.0,-0.0136351976543664,60.0,-0.91076922416687,0.0,-8.280454011355688e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,299.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.74713134765625,0.0,0.0,0.0001034167944453,299.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.74713134765625,0.0,0.0,0.0001089028592105,299.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.74713134765625,0.0,0.0,8.043528214329854e-05,299.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74713134765625,0.0,0.0,0.0001089028592105,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.74713134765625,0.0,0.0,0.0005165882757864,296.7153625488281,294.1499938964844,295.52447509765625,294.358642578125,297.0044250488281,295.5700988769531,296.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018993100151,1.777987002071768e-08,0.0011018814984709,-0.0455949828028678,0.0,0.050000000745058,0.0,-0.013627041131258,60.0,-0.9240858554840088,0.0,-8.2783401467168e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,299.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,0.0001033931839629,299.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,0.0001088780045392,299.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,8.041692490223795e-05,299.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,0.0001088780045392,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,0.0005164704052731,296.715576171875,294.1499938964844,295.5074768066406,294.33465576171875,296.9898376464844,295.55224609375,296.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016477365046,1.7750449998743534e-08,0.0011016300413757,-0.0455181300640106,0.0,0.050000000745058,0.0,-0.0136124575510621,60.0,-0.937063694000244,0.0,-8.274560769905295e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,299.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470092773437,0.0,0.0,0.0001033562948578,299.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470092773437,0.0,0.0,0.0001088391582015,299.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470092773437,0.0,0.0,8.038822852540761e-05,299.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470092773437,0.0,0.0,0.0001088391582015,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470092773437,0.0,0.0,0.0005162861198186,296.7157897949219,294.1499938964844,295.4908447265625,294.31170654296875,296.9752197265625,295.5347900390625,296.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012547183781,1.7704476107383016e-08,0.0011012370232492,-0.0453980192542076,0.0,0.050000000745058,0.0,-0.0135896671563386,60.0,-0.9496206641197203,0.0,-8.268656159771126e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,299.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7469482421875,0.0,0.0,0.0001033084627124,299.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7469482421875,0.0,0.0,0.000108788786747,299.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7469482421875,0.0,0.0,8.035102655412629e-05,299.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7469482421875,0.0,0.0,0.000108788786747,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7469482421875,0.0,0.0,0.0005160471773706,296.71600341796875,294.1499938964844,295.4746398925781,294.2898254394531,296.9606018066406,295.5177307128906,296.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007450520992,1.7644866900923262e-08,0.0011007274733856,-0.0452422872185707,0.0,0.050000000745058,0.0,-0.0135601162910461,60.0,-0.9617968797683716,0.0,-8.26100361450699e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,299.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74688720703125,0.0,0.0,0.0001032473519444,299.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.74688720703125,0.0,0.0,0.0001087244381778,299.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.74688720703125,0.0,0.0,8.030349999899045e-05,299.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.74688720703125,0.0,0.0,0.0001087244381778,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7468566894531,0.0,0.0,0.0005157419363968,296.7162170410156,294.1499938964844,295.4588623046875,294.26910400390625,296.94598388671875,295.5010681152344,296.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000940576195,1.756872158864553e-08,0.0011000764789059,-0.0450433492660522,0.0,0.050000000745058,0.0,-0.0135223688557744,60.0,-0.973534882068634,0.0,-8.251232941347555e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,299.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,0.0001031737119774,299.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,0.0001086468910216,299.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,8.02462236606516e-05,299.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,0.0001086468910216,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,0.0005153740639798,296.7164306640625,294.1499938964844,295.4435119628906,294.2496032714844,296.9313659667969,295.4847717285156,296.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993094183504,1.7476956770678953e-08,0.0010992919560521,-0.0448036007583141,0.0,0.050000000745058,0.0,-0.0134768774732947,60.0,-0.9848498106002808,0.0,-8.23946564310063e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,299.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74676513671875,0.0,0.0,0.0001030859202728,299.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74676513671875,0.0,0.0,0.0001085544354282,299.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74676513671875,0.0,0.0,8.017793879844248e-05,299.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.74676513671875,0.0,0.0,0.0001085544354282,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74676513671875,0.0,0.0,0.0005149355274625,296.7166442871094,294.1499938964844,295.4286499023437,294.2313232421875,296.9167785644531,295.4690246582031,296.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983740212395,1.7367558058367653e-08,0.0010983566753566,-0.044517770409584,0.0,0.050000000745058,0.0,-0.0134226456284523,60.0,-0.9956303238868712,0.0,-8.22544876655229e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,299.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7467041015625,0.0,0.0,0.0001029859558911,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7467041015625,0.0,0.0,0.0001084491741494,299.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7467041015625,0.0,0.0,8.010018791537732e-05,299.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7467041015625,0.0,0.0,0.0001084491741494,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7467041015625,0.0,0.0,0.0005144361639395,296.71685791015625,294.1499938964844,295.41424560546875,294.21435546875,296.90216064453125,295.45367431640625,296.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973089374601,1.7242996364075225e-08,0.0010972917079925,-0.0441923066973686,0.0,0.050000000745058,0.0,-0.0133608952164649,60.0,-1.0059586763381958,0.0,-8.209503477019099e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,299.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74664306640625,0.0,0.0,0.0001028728438541,299.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.74664306640625,0.0,0.0,0.0001083300594473,299.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.74664306640625,0.0,0.0,8.001220703590661e-05,299.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74664306640625,0.0,0.0,0.0001083300594473,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74664306640625,0.0,0.0,0.000513871142175,296.7170715332031,294.1499938964844,295.4003295898437,294.19873046875,296.8876037597656,295.4388122558594,296.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961038060486,1.7102046001582494e-08,0.0010960866929963,-0.0438240058720111,0.0,0.050000000745058,0.0,-0.0132910208776593,60.0,-1.0157783031463623,0.0,-8.191478428898338e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,299.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74658203125,0.0,0.0,0.000102745478216,299.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74658203125,0.0,0.0,0.0001081959344446,299.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.74658203125,0.0,0.0,7.991315214894712e-05,299.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.74658203125,0.0,0.0,0.0001081959344446,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.74658203125,0.0,0.0,0.0005132349324412,296.71728515625,294.1499938964844,295.3869323730469,294.1845397949219,296.873046875,295.4244689941406,296.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094746752642,1.6943344505193636e-08,0.0010947297560051,-0.0434092953801155,0.0,0.050000000745058,0.0,-0.0132123464718461,60.0,-1.0250332355499268,0.0,-8.171207355189838e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,299.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,0.0001026060199365,299.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,0.0001080490837921,299.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,7.980468217283487e-05,299.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,0.0001080490837921,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,0.0005125383031554,296.7174987792969,294.1499938964844,295.3740539550781,294.1717529296875,296.8585205078125,295.4105834960937,296.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932608274742,1.6769570621022467e-08,0.0010932440636679,-0.0429551787674427,0.0,0.050000000745058,0.0,-0.0131262000650167,60.0,-1.0338066816329956,0.0,-8.149039132376856e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,299.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464904785156,0.0,0.0,0.0001024522789521,299.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464904785156,0.0,0.0,0.0001078871864592,299.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464904785156,0.0,0.0,7.968510908540338e-05,299.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464904785156,0.0,0.0,0.0001078871864592,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464904785156,0.0,0.0,0.000511770369485,296.7177124023437,294.1499938964844,295.3617553710937,294.1605224609375,296.84405517578125,295.3973083496094,296.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916227474808,1.6578001194034186e-08,0.0010916062165051,-0.0424545332789421,0.0,0.050000000745058,0.0,-0.0130312331020832,60.0,-1.0419400930404663,0.0,-8.124636963202647e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,299.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464294433594,0.0,0.0,0.0001022870856104,299.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464294433594,0.0,0.0,0.0001077132255886,299.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464294433594,0.0,0.0,7.955662294989452e-05,299.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464294433594,0.0,0.0,0.0001077132255886,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7464294433594,0.0,0.0,0.0005109451594762,296.7179260253906,294.1499938964844,295.3500061035156,294.1508178710937,296.8296203613281,295.3844909667969,296.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898626642301,1.6372158739841325e-08,0.0010898462496697,-0.0419165417551994,0.0,0.050000000745058,0.0,-0.0129291890189051,60.0,-1.0495821237564087,0.0,-8.09845630556083e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,299.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74639892578125,0.0,0.0,0.00010211103654,299.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.74639892578125,0.0,0.0,0.0001075278414646,299.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74639892578125,0.0,0.0,7.94196967035532e-05,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74639892578125,0.0,0.0,0.0001075278414646,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.74639892578125,0.0,0.0,0.0005100657581351,296.7181396484375,294.1499938964844,295.3385925292969,294.14215087890625,296.81524658203125,295.3722229003906,296.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879868641495,1.6152798210100627e-08,0.0010879707988351,-0.0413431823253631,0.0,0.050000000745058,0.0,-0.0128204431384801,60.0,-1.0566637516021729,0.0,-8.070603030319037e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,299.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.746337890625,0.0,0.0,0.0001019292103592,299.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.746337890625,0.0,0.0,0.000107336367364,299.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.746337890625,0.0,0.0,7.927827391540632e-05,299.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.746337890625,0.0,0.0,0.000107336367364,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.746337890625,0.0,0.0,0.0005091575440019,296.71832275390625,294.1499938964844,295.3273010253906,294.1340026855469,296.8009338378906,295.3603210449219,296.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086049596779,1.592623810608984e-08,0.0010860336478799,-0.040750965476036,0.0,0.050000000745058,0.0,-0.0127081284299492,60.0,-1.0633995532989502,0.0,-8.041885735110554e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,299.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7463073730469,0.0,0.0,0.0001017414906527,299.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7463073730469,0.0,0.0,0.0001071386868716,299.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7463073730469,0.0,0.0,7.91322672739625e-05,299.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7463073730469,0.0,0.0,0.0001071386868716,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7463073730469,0.0,0.0,0.0005082198185846,296.7185363769531,294.1499938964844,295.3161315917969,294.1263427734375,296.7866516113281,295.34881591796875,296.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840493487194,1.5692330990191294e-08,0.0010840336326509,-0.0401395000517368,0.0,0.050000000745058,0.0,-0.012592171318829,60.0,-1.069812536239624,-0.0,-8.01229091962341e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,299.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462463378906,0.0,0.0,0.0001015493107843,299.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462463378906,0.0,0.0,0.0001069363206624,299.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462463378906,0.0,0.0,7.898279727669433e-05,299.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462463378906,0.0,0.0,0.0001069363206624,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462463378906,0.0,0.0,0.0005072598578408,296.71875,294.1499938964844,295.3050537109375,294.119140625,296.7724609375,295.3375549316406,296.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820017196238,1.5452874535526462e-08,0.0010819863528013,-0.0395134799182415,0.0,0.050000000745058,0.0,-0.0124734640121459,60.0,-1.0760667324066162,-0.0,-7.982050931332196e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,299.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462158203125,0.0,0.0,0.0001013521541608,299.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462158203125,0.0,0.0,0.0001067287012119,299.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462158203125,0.0,0.0,7.882945646997541e-05,299.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462158203125,0.0,0.0,0.0001067287012119,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462158203125,0.0,0.0,0.0005062749842181,296.7189636230469,294.1499938964844,295.2940673828125,294.11236572265625,296.75830078125,295.3265380859375,296.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799010051414,1.5207211490064765e-08,0.0010798858711495,-0.0388711877167224,0.0,0.050000000745058,0.0,-0.0123516786843538,60.0,-1.082122802734375,-0.0,-7.951086189450508e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,299.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461853027344,0.0,0.0,0.0001011513086268,299.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461853027344,0.0,0.0,0.000106517203676,299.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461853027344,0.0,0.0,7.86732416599989e-05,299.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461853027344,0.0,0.0,0.000106517203676,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461853027344,0.0,0.0,0.0005052717169746,296.7191467285156,294.1499938964844,295.2832336425781,294.1060485839844,296.74420166015625,295.3157043457031,296.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777610586956,1.4956954785816382e-08,0.001077746041119,-0.0382168367505073,0.0,0.050000000745058,0.0,-0.0122276172041893,60.0,-1.0880281925201416,-0.0,-7.919604172457184e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,299.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,0.000100947007013,299.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,0.0001063020536093,299.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,7.851433474570513e-05,299.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,0.0001063020536093,299.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,0.0005042511620558,296.7193603515625,294.1499938964844,295.2724914550781,294.10015869140625,296.7301940917969,295.3050537109375,296.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755840921774,1.4702385087161929e-08,0.0010755694238469,-0.0375511571764946,0.0,0.050000000745058,0.0,-0.0121014164760708,60.0,-1.093765139579773,-0.0,-7.887643249659959e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,299.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74609375,0.0,0.0,0.0001007398896035,299.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.74609375,0.0,0.0,0.0001060839567799,299.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.74609375,0.0,0.0,7.83532450441271e-05,299.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.74609375,0.0,0.0,0.0001060839567799,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.74609375,0.0,0.0,0.0005032165790908,296.71954345703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7162170410156,295.2945251464844,296.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733773233368,1.44443177418907e-08,0.0010733628878369,-0.0368762835860252,0.0,0.050000000745058,0.0,-0.0119734825566411,60.0,-1.0993690490722656,-0.0,-7.85530929192646e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,299.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460632324219,0.0,0.0,0.0001005302474368,299.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460632324219,0.0,0.0,0.0001058631896739,299.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460632324219,0.0,0.0,7.819019083399326e-05,299.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460632324219,0.0,0.0,0.0001058631896739,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460632324219,0.0,0.0,0.0005021694232709,296.7197570800781,294.1499938964844,295.2513122558594,294.0895690917969,296.7023010253906,295.2841796875,296.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711435461416,1.4183105356835313e-08,0.0010711293434724,-0.0361931324005126,0.0,0.050000000745058,0.0,-0.0118439886718988,60.0,-1.1047959327697754,-0.0,-7.822649195077248e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
