time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730600,299.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,0.0001003190191113,299.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,0.0001056407563737,299.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,7.802590698702261e-05,299.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,0.0001056407563737,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,0.0005011142930015,296.7199401855469,294.1499938964844,295.2408752441406,294.0848693847656,296.6884460449219,295.2739562988281,296.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688928887248,1.3919914998439252e-08,0.0010688790353015,-0.0355047583580017,0.0,0.050000000745058,0.0,-0.0117135141044855,60.0,-1.1101073026657104,-0.0,-7.789810041458622e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,299.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459716796875,0.0,0.0,0.0001001062992145,299.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459716796875,0.0,0.0,0.0001054167587426,299.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459716796875,0.0,0.0,7.786045898683369e-05,299.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459716796875,0.0,0.0,0.0001054167587426,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459716796875,0.0,0.0,0.0005000517121516,296.7201538085937,294.1499938964844,295.2305603027344,294.0805053710937,296.6746826171875,295.2638854980469,296.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666263988241,1.3654866570789181e-08,0.0010666127782315,-0.0348114743828773,0.0,0.050000000745058,0.0,-0.0115821193903684,60.0,-1.1152654886245728,-0.0,-7.756808884096247e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,299.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459411621094,0.0,0.0,9.989288082579152e-05,299.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459411621094,0.0,0.0,0.0001051920116879,299.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459411621094,0.0,0.0,7.769446528982371e-05,299.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459411621094,0.0,0.0,0.0001051920116879,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7459411621094,0.0,0.0,0.0004989856388419,296.7203369140625,294.1499938964844,295.2203674316406,294.0765075683594,296.66094970703125,295.25390625,296.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643523419275,1.3388945063752544e-08,0.0010643389541655,-0.0341158583760261,0.0,0.050000000745058,0.0,-0.0114502916112542,60.0,-1.1203162670135498,-0.0,-7.723769357426137e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,299.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.74591064453125,0.0,0.0,9.967904043151066e-05,299.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.74591064453125,0.0,0.0,0.0001049668280757,299.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74591064453125,0.0,0.0,7.752814417472109e-05,299.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.74591064453125,0.0,0.0,0.0001049668280757,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.74591064453125,0.0,0.0,0.0004979174700565,296.7205505371094,294.1499938964844,295.2102355957031,294.0728454589844,296.6473083496094,295.2441101074219,296.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620738612487,1.3122503972340382e-08,0.0010620608227327,-0.0334188342094421,0.0,0.050000000745058,0.0,-0.0113182058557868,60.0,-1.1252236366271973,-0.0,-7.69073622564065e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,299.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458801269531,0.0,0.0,9.946533100446686e-05,299.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458801269531,0.0,0.0,0.0001047417827066,299.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458801269531,0.0,0.0,7.736192492302507e-05,299.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458801269531,0.0,0.0,0.0001047417827066,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458801269531,0.0,0.0,0.0004968499415554,296.7207336425781,294.1499938964844,295.20025634765625,294.06951904296875,296.6336975097656,295.2344055175781,296.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856222753043768e-08,0.0010597839718684,-0.0327221788465976,0.0,0.050000000745058,0.0,-0.0111861992627382,60.0,-1.1300344467163086,-0.0,-7.657793332782603e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,299.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.745849609375,0.0,0.0,9.92521963780746e-05,299.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.745849609375,0.0,0.0,0.0001045173412421,299.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.745849609375,0.0,0.0,7.719614950474352e-05,299.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.745849609375,0.0,0.0,0.0001045173412421,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.745849609375,0.0,0.0,0.0004957852652296,296.7209167480469,294.1499938964844,295.1903686523437,294.0664978027344,296.62017822265625,295.2248229980469,296.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575258638709,1.2590660070088688e-08,0.0010575131746008,-0.03202735632658,0.0,0.050000000745058,0.0,-0.0110545484349131,60.0,-1.134714961051941,-0.0,-7.625009601497369e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,299.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458190917969,0.0,0.0,9.903994941851124e-05,299.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458190917969,0.0,0.0,0.0001042938383761,299.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458190917969,0.0,0.0,7.703107257839292e-05,299.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458190917969,0.0,0.0,0.0001042938383761,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7458190917969,0.0,0.0,0.0004947250708937,296.7210998535156,294.1499938964844,295.1805725097656,294.0637512207031,296.6067199707031,295.21539306640625,296.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552642634138,1.2326204945622976e-08,0.0010552519233897,-0.031335387378931,0.0,0.050000000745058,0.0,-0.0109234470874071,60.0,-1.1393005847930908,-0.0,-7.59243263814824e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,299.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74578857421875,0.0,0.0,9.88290848908946e-05,299.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74578857421875,0.0,0.0,0.0001040717834257,299.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.74578857421875,0.0,0.0,7.686706521781161e-05,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74578857421875,0.0,0.0,0.0001040717834257,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74578857421875,0.0,0.0,0.0004936717450618,296.7213134765625,294.1499938964844,295.1708984375,294.0613098144531,296.59332275390625,295.2060546875,296.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530175641179,1.2063473775469902e-08,0.0010530054569244,-0.030647886916995,0.0,0.050000000745058,0.0,-0.0107932006940245,60.0,-1.1437867879867554,-0.0,-7.560136339179736e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,299.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457580566406,0.0,0.0,9.861993021331728e-05,299.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457580566406,0.0,0.0,0.0001038515329128,299.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457580566406,0.0,0.0,7.67043893574737e-05,299.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457580566406,0.0,0.0,0.0001038515329128,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457580566406,0.0,0.0,0.0004926269757561,296.72149658203125,294.1499938964844,295.16131591796875,294.0591125488281,296.5799560546875,295.19683837890625,296.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507889091968,1.1802871568988849e-08,0.0010507771512493,-0.0299659129232168,0.0,0.050000000745058,0.0,-0.010664009489119,60.0,-1.1481950283050537,-0.0,-7.52817044258336e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,299.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457275390625,0.0,0.0,9.84126963885501e-05,299.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457275390625,0.0,0.0,0.000103633305116,299.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457275390625,0.0,0.0,7.65432050684467e-05,299.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457275390625,0.0,0.0,0.000103633305116,299.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457275390625,0.0,0.0,0.0004915918107144,296.7216796875,294.1499938964844,295.15185546875,294.05718994140625,296.5666809082031,295.187744140625,296.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485808597877,1.1544663003348889e-08,0.0010485693346709,-0.0292901657521724,0.0,0.050000000745058,0.0,-0.0105360047891736,60.0,-1.1524893045425415,-0.0,-7.496564791154017e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,299.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,9.820781997404993e-05,299.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,0.0001034175584209,299.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7457275390625,0.0,0.0,7.638386159669608e-05,299.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,0.0001034175584209,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,0.0004905684036202,296.72186279296875,294.1499938964844,295.1424865722656,294.0555114746094,296.5534973144531,295.17877197265625,296.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463978396728,1.1289393420099714e-08,0.0010463865473866,-0.0286220666021108,0.0,0.050000000745058,0.0,-0.0104094566777348,60.0,-1.156708836555481,-0.0,-7.465383333737918e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,299.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,9.800557745620608e-05,299.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,0.0001032045984175,299.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,7.622656266903505e-05,299.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,0.0001032045984175,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456970214844,0.0,0.0,0.0004895581514574,296.7220458984375,294.1499938964844,295.1332092285156,294.0540466308594,296.54034423828125,295.1699523925781,296.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442429920658,1.1037413649717113e-08,0.0010442319326102,-0.0279625430703163,0.0,0.050000000745058,0.0,-0.0102845393121242,60.0,-1.16084623336792,-0.0,-7.434667992356482e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,299.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.74566650390625,0.0,0.0,9.780600521480665e-05,299.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74566650390625,0.0,0.0,0.0001029944323818,299.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.74566650390625,0.0,0.0,7.607133738929406e-05,299.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74566650390625,0.0,0.0,0.0001029944323818,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.74566650390625,0.0,0.0,0.0004885612288489,296.72222900390625,294.1499938964844,295.1240539550781,294.05279541015625,296.5272827148437,295.16119384765625,296.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042116433382,1.0788749449375246e-08,0.0010421056067571,-0.0273116622120142,0.0,0.050000000745058,0.0,-0.0101612666621804,60.0,-1.1649177074432373,-0.0,-7.404418767009703e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,299.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456359863281,0.0,0.0,9.760965622263028e-05,299.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456359863281,0.0,0.0,0.0001027876714942,299.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456359863281,0.0,0.0,7.591862231492996e-05,299.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456359863281,0.0,0.0,0.0001027876714942,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7456359863281,0.0,0.0,0.0004875804588664,296.722412109375,294.1499938964844,295.1150207519531,294.0517272949219,296.5142517089844,295.152587890625,296.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400243336334,1.0544108697274623e-08,0.0010400137398391,-0.0266712792217731,0.0,0.050000000745058,0.0,-0.0100399879738688,60.0,-1.168915867805481,-0.0,-7.374719501740401e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,299.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.74560546875,0.0,0.0,9.741655230754986e-05,299.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.74560546875,0.0,0.0,0.0001025843157549,299.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.74560546875,0.0,0.0,7.576842472190037e-05,299.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.74560546875,0.0,0.0,0.0001025843157549,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.74560546875,0.0,0.0,0.0004866158415097,296.7225952148437,294.1499938964844,295.1060485839844,294.05084228515625,296.50128173828125,295.14404296875,296.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379666928201,1.0303507380626796e-08,0.0010379564482718,-0.0260414406657218,0.0,0.050000000745058,0.0,-0.0099207116290926,60.0,-1.1728585958480835,-0.0,-7.345568064920371e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,299.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,9.722692630020902e-05,299.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,0.0001023846343741,299.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,7.562094106106088e-05,299.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,0.0001023846343741,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,0.0004856686282437,296.7227783203125,294.1499938964844,295.0971984863281,294.0501403808594,296.4884033203125,295.1356506347656,296.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359461884945,1.0067242151023947e-08,0.0010359361767768,-0.0254229176789522,0.0,0.050000000745058,0.0,-0.0098035847768187,60.0,-1.1767208576202393,-0.0,-7.316998562600929e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,299.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,9.704093099571764e-05,299.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,0.0001021887728711,299.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,7.547628047177568e-05,299.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,0.0001021887728711,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455749511719,0.0,0.0,0.000484739546664,296.7229309082031,294.1499938964844,295.0884704589844,294.0495910644531,296.4755859375,295.1273803710937,296.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339644504711,9.835505743183148e-09,0.001033954671584,-0.0248162262141704,0.0,0.050000000745058,0.0,-0.0096887033432722,60.0,-1.180531620979309,-0.0,-7.289030889978676e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,299.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455444335937,0.0,0.0,9.685914119472729e-05,299.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455444335937,0.0,0.0,0.0001019973424263,299.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455444335937,0.0,0.0,7.533488678745925e-05,299.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455444335937,0.0,0.0,0.0001019973424263,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455444335937,0.0,0.0,0.0004838314780499,296.7231140136719,294.1499938964844,295.079833984375,294.0491943359375,296.4628295898437,295.11920166015625,296.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320275323465,9.60900781166174e-09,0.0010320178698748,-0.0242232251912355,0.0,0.050000000745058,0.0,-0.0095764184370636,60.0,-1.1842879056930542,-0.0,-7.261746759468225e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,299.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,9.668142593000084e-05,299.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,0.0001018101975205,299.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,7.519666542066261e-05,299.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,0.0001018101975205,299.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,0.0004829437530133,296.7232971191406,294.1499938964844,295.0712890625,294.04888916015625,296.4501037597656,295.1111145019531,296.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301339207217,9.38758581980892e-09,0.0010301244910806,-0.0236434862017631,0.0,0.050000000745058,0.0,-0.0094666499644517,60.0,-1.188000202178955,-0.0,-7.23512343370203e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,299.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,9.650868742028253e-05,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,0.0001016282913042,299.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,7.506231486331671e-05,299.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,0.0001016282913042,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7455139160156,0.0,0.0,0.000482080882648,296.7234802246094,294.1499938964844,295.0628356933594,294.0487365722656,296.4374694824219,295.1031799316406,296.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282932780683,9.172358872433506e-09,0.0010282840812578,-0.0230799466371536,0.0,0.050000000745058,0.0,-0.0093599529936909,60.0,-1.1916637420654297,-0.0,-7.20929165254347e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,299.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454833984375,0.0,0.0,9.634056186769158e-05,299.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454833984375,0.0,0.0,0.0001014512527035,299.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454833984375,0.0,0.0,7.493155135307461e-05,299.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454833984375,0.0,0.0,0.0001014512527035,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454833984375,0.0,0.0,0.0004812410625163,296.7236328125,294.1499938964844,295.05450439453125,294.0486755371094,296.4248962402344,295.0953063964844,296.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026501879096,8.962889985753009e-09,0.0010264929151162,-0.0225314628332853,0.0,0.050000000745058,0.0,-0.0092561095952987,60.0,-1.1952906847000122,-0.0,-7.184195283116426e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,299.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,9.61771293077618e-05,299.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,0.0001012791472021,299.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,7.480443309759721e-05,299.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,0.0001012791472021,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,0.0004804246709682,296.72381591796875,294.1499938964844,295.0462646484375,294.0486755371094,296.4123840332031,295.0875549316406,296.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247604222968,8.7592590958252e-09,0.0010247516911476,-0.0219982471317052,0.0,0.050000000745058,0.0,-0.009155161678791,60.0,-1.1988863945007324,-0.0,-7.15984072030551e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,299.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,9.60202669375576e-05,299.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,0.0001011139611364,299.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,7.468242984032258e-05,299.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,0.0001011139611364,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7454528808594,0.0,0.0,0.0004796411085408,296.7239685058594,294.1499938964844,295.0381164550781,294.0487670898437,296.3999328613281,295.0799255371094,296.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563818099105447e-09,0.0010230804327875,-0.0214864574372768,0.0,0.050000000745058,0.0,-0.0090582724660635,60.0,-1.202444553375244,-0.0,-7.136504365234941e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,299.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.74542236328125,0.0,0.0,9.586683154338972e-05,299.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74542236328125,0.0,0.0,0.0001009523839456,299.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74542236328125,0.0,0.0,7.456308958353475e-05,299.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74542236328125,0.0,0.0,0.0001009523839456,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.74542236328125,0.0,0.0,0.0004788746591657,296.7241516113281,294.1499938964844,295.03009033203125,294.0489196777344,296.38751220703125,295.0723571777344,296.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214541107416,8.372644799692353e-09,0.0010214457288384,-0.0209858268499374,0.0,0.050000000745058,0.0,-0.008963500149548,60.0,-1.2059803009033203,-0.0,-7.113714417528173e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,299.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,9.572069393470883e-05,299.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,0.0001007984974421,299.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,7.444942457368597e-05,299.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,0.0001007984974421,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,0.0004781446768902,296.72430419921875,294.1499938964844,295.02215576171875,294.04913330078125,296.37518310546875,295.0649108886719,296.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198969393968,8.190569111832247e-09,0.0010198887903243,-0.0205090064555406,0.0,0.050000000745058,0.0,-0.0088732372969388,60.0,-1.209489107131958,-0.0,-7.09204286408749e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,299.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,9.557851444697008e-05,299.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,0.0001006487800623,299.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,7.433884456986561e-05,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,0.0001006487800623,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453918457031,0.0,0.0,0.0004774344561155,296.7244873046875,294.1499938964844,295.0143127441406,294.0493469238281,296.3629150390625,295.0575561523437,296.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183820268139,8.013423702379896e-09,0.0010183739941567,-0.0200450867414474,0.0,0.050000000745058,0.0,-0.0087854182347655,60.0,-1.2129814624786377,-0.0,-7.070989482826917e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,299.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,9.544315980747342e-05,299.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.0001005062440526,299.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,7.4233568739146e-05,299.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.0001005062440526,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.0004767583450302,296.7246398925781,294.1499938964844,295.006591796875,294.0495910644531,296.3506774902344,295.05029296875,296.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169397573918,7.844784377653014e-09,0.0010169319575652,-0.0196034293621778,0.0,0.050000000745058,0.0,-0.00870181620121,60.0,-1.216454267501831,-0.0,-7.050976336131498e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,299.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,9.531303658150136e-05,299.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.0001003692159429,299.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,7.41323601687327e-05,299.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.0001003692159429,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.0004761083400808,296.72479248046875,294.1499938964844,294.9989624023437,294.04986572265625,296.3385009765625,295.0430908203125,296.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155532509088,7.682659841634631e-09,0.0010155455674976,-0.0191788226366043,0.0,0.050000000745058,0.0,-0.0086214439943432,60.0,-1.219914793968201,-0.0,-7.031763260556545e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,299.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,9.51896290644072e-05,299.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,0.0001002392673399,299.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,7.40363757358864e-05,299.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,0.0001002392673399,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,0.0004754919209517,296.7249755859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3263854980469,295.0360107421875,296.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142383398488,7.528904610865084e-09,0.0010142307728528,-0.0187761280685663,0.0,0.050000000745058,0.0,-0.0085452208295464,60.0,-1.2233619689941406,-0.0,-7.01356626109373e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,299.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,9.5071030955296e-05,299.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,0.0001001143755274,299.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,7.394413842121139e-05,299.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7453308105469,0.0,0.0,0.0001001143755274,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.74530029296875,0.0,0.0,0.0004748994833789,296.7251281738281,294.1499938964844,294.9839782714844,294.0503234863281,296.3143310546875,295.02899169921875,296.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129746515303,7.381140143536413e-09,0.0010129672009497,-0.0183891132473945,0.0,0.050000000745058,0.0,-0.00847196765244,60.0,-1.2267993688583374,-0.0,-6.996099699563274e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,299.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.74530029296875,0.0,0.0,9.49593450059183e-05,299.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.74530029296875,0.0,0.0,9.99967596726492e-05,299.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.74530029296875,0.0,0.0,7.385727076325566e-05,299.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74530029296875,0.0,0.0,9.99967596726492e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.74530029296875,0.0,0.0,0.0004743415920529,296.72528076171875,294.1499938964844,294.97662353515625,294.0505065917969,296.3023376464844,295.0220642089844,296.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117845376953,7.241985677808316e-09,0.0010117773199453,-0.0180246420204639,0.0,0.050000000745058,0.0,-0.0084029827266931,60.0,-1.2302287817001345,-0.0,-6.979671240969766e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,299.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,9.485296322964132e-05,299.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,9.988473175326362e-05,299.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,7.377452129730955e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,9.988473175326362e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,0.0004738101852126,296.7254333496094,294.1499938964844,294.9693908691406,294.0506286621094,296.2904052734375,295.0152282714844,296.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106510017067,7.109439703611997e-09,0.001010643900372,-0.0176774729043245,0.0,0.050000000745058,0.0,-0.0083372732624411,60.0,-1.2336530685424805,-0.0,-6.96404143241125e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,299.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,9.47534790611826e-05,299.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,9.97799725155346e-05,299.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,7.369714876404032e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,9.97799725155346e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452697753906,0.0,0.0,0.0004733132373075,296.7255859375,294.1499938964844,294.9622497558594,294.0507202148437,296.2785339355469,295.0084533691406,296.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095909237861,6.985489964250746e-09,0.0010095839388668,-0.0173528138548135,0.0,0.050000000745058,0.0,-0.0082758264616131,60.0,-1.2370734214782717,-0.0,-6.949440489734118e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,299.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,9.465876064496116e-05,299.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,9.968023368855938e-05,299.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,7.362347969319671e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,9.968023368855938e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,0.0004728401254396,296.7257385253906,294.1499938964844,294.9552001953125,294.0507202148437,296.2666931152344,295.00177001953125,296.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085817193612,6.8674865794093876e-09,0.0010085748508572,-0.0170437265187501,0.0,0.050000000745058,0.0,-0.0082173263654112,60.0,-1.2404913902282717,-0.0,-6.935554353049157e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,299.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,9.457115811528638e-05,299.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,9.958798182196917e-05,299.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,7.355534035013989e-05,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,9.958798182196917e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452392578125,0.0,0.0,0.0004724025202449,296.72589111328125,294.1499938964844,294.9482421875,294.0506286621094,296.2549133300781,294.99517822265625,296.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076481848955,6.7583343366095505e-09,0.0010076414328068,-0.0167578179389238,0.0,0.050000000745058,0.0,-0.0081632146611809,60.0,-1.2439090013504028,-0.0,-6.922721951241328e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,299.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,9.448892524233088e-05,299.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,9.950139065040275e-05,299.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,7.349138468271121e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,9.950139065040275e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,0.0004719917487818,296.7260437011719,294.1499938964844,294.94140625,294.0504150390625,296.2431945800781,294.9886169433594,296.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067719267681,6.655880291361882e-09,0.0010067652910947,-0.0164894498884677,0.0,0.050000000745058,0.0,-0.0081124240532517,60.0,-1.2473275661468506,-0.0,-6.910688199468495e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,299.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,9.441332804271953e-05,299.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,9.942178439814596e-05,299.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,7.3432587669231e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,9.942178439814596e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7452087402344,0.0,0.0,0.0004716141265816,296.7261962890625,294.1499938964844,294.93463134765625,294.05010986328125,296.2315368652344,294.9821472167969,296.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059664491564,6.5616925226663625e-09,0.0010059599298983,-0.0162427332252264,0.0,0.050000000745058,0.0,-0.0080657303333282,60.0,-1.250748872756958,-0.0,-6.899634286128278e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,299.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,9.434322419110686e-05,299.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,9.934796253219248e-05,299.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,7.337806164287031e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,9.934796253219248e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,0.0004712639492936,296.7263488769531,294.1499938964844,294.927978515625,294.0496826171875,296.21990966796875,294.9757080078125,296.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052194120362,6.4743508332298916e-09,0.0010052130091935,-0.0160139426589012,0.0,0.050000000745058,0.0,-0.0080224312841892,60.0,-1.2541735172271729,-0.0,-6.889391812592295e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
