time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732880,299.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,9.42809710977599e-05,299.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,9.928239887813106e-05,299.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,7.332964014494792e-05,299.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,9.928239887813106e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.74517822265625,0.0,0.0,0.0004709529748652,296.7265014648437,294.1499938964844,294.9214172363281,294.0491027832031,296.2083435058594,294.9693908691406,296.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045560775324,6.3967831032130115e-09,0.0010045496746897,-0.0158107560127973,0.0,0.050000000745058,0.0,-0.0079839779064059,60.0,-1.2576056718826294,-0.0,-6.880301839373716e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,299.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,9.42217739066109e-05,299.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,9.922006574925037e-05,299.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,7.328359788516536e-05,299.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,9.922006574925037e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,0.0004706572508439,296.72662353515625,294.1499938964844,294.9149475097656,294.04833984375,296.19683837890625,294.96307373046875,296.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039252229034,6.323027434973483e-09,0.0010039189364761,-0.0156175522133708,0.0,0.050000000745058,0.0,-0.0079474132508039,60.0,-1.2610408067703247,-0.0,-6.871664481877815e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,299.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,9.417075489182024e-05,299.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,9.916634007822722e-05,299.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,7.324392208829522e-05,299.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,9.916634007822722e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451477050781,0.0,0.0,0.0004704024177044,296.7267761230469,294.1499938964844,294.9085693359375,294.0474548339844,296.1853942871094,294.95684814453125,296.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033815633505,6.259461837743174e-09,0.0010033753933385,-0.0154510410502552,0.0,0.050000000745058,0.0,-0.0079159010201692,60.0,-1.2644855976104736,-0.0,-6.864224388891671e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,299.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,9.412472718395291e-05,299.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,9.911786764860152e-05,299.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,7.320811710087582e-05,299.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,9.911786764860152e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,0.0004701724974438,296.7269287109375,294.1499938964844,294.9022827148437,294.0463562011719,296.1739807128906,294.9506530761719,296.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028911055997,6.202113933539977e-09,0.0010028849355876,-0.015300815925002,0.0,0.050000000745058,0.0,-0.0078874714672565,60.0,-1.2679375410079956,-0.0,-6.85751615492336e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,299.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,9.408551704837008e-05,299.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,9.907657658914104e-05,299.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,7.317762356251478e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,9.907657658914104e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7451171875,0.0,0.0,0.0004699766286648,296.72705078125,294.1499938964844,294.8961181640625,294.0450744628906,296.1626281738281,294.94451904296875,296.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024732910096,6.153259679564371e-09,0.0010024671209976,-0.0151728373020887,0.0,0.050000000745058,0.0,-0.007863251492381,60.0,-1.2714006900787354,-0.0,-6.85180339132785e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,9.405206219526008e-05,299.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,9.904135367833078e-05,299.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,7.315160473808646e-05,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,9.904135367833078e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,0.0004698095144703,296.7272033691406,294.1499938964844,294.8900146484375,294.0435791015625,296.1513366699219,294.9384460449219,296.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.1115801308631035e-09,0.0010021106572821,-0.0150636546313762,0.0,0.050000000745058,0.0,-0.0078425891697406,60.0,-1.2748743295669556,-0.0,-6.846931910331477e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,9.402447903994472e-05,299.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,9.901230077957734e-05,299.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,7.313014793908224e-05,299.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,9.901230077957734e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450866699219,0.0,0.0,0.000469671736937,296.7273254394531,294.1499938964844,294.884033203125,294.0418395996094,296.1400756835937,294.9324035644531,296.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018227621912,6.077209846466758e-09,0.0010018167085945,-0.0149736199527978,0.0,0.050000000745058,0.0,-0.007825550623238,60.0,-1.2783597707748413,-0.0,-6.842915922788961e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,9.400347335031256e-05,299.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,9.899018914438784e-05,299.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,7.31138134142384e-05,299.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,9.899018914438784e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,0.0004695668176282,296.7274780273437,294.1499938964844,294.87811279296875,294.0398864746094,296.1288757324219,294.9263916015625,296.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015990119427,6.051044554311602e-09,0.001001592958346,-0.0149050755426287,0.0,0.050000000745058,0.0,-0.0078125782310962,60.0,-1.281860113143921,-0.0,-6.839859167939721e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,9.398863767273724e-05,299.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,9.897456038743258e-05,299.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,7.31022737454623e-05,299.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,9.897456038743258e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450561523437,0.0,0.0,0.0004694927192758,296.72760009765625,294.1499938964844,294.872314453125,294.0376892089844,296.11773681640625,294.9204406738281,296.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014408035203,6.0325553441487045e-09,0.0010014347499236,-0.0148566421121358,0.0,0.050000000745058,0.0,-0.0078034126199781,60.0,-1.2853745222091677,-0.0,-6.837699828565746e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,9.397960093338042e-05,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,9.896504343487322e-05,299.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,7.3095245170407e-05,299.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,9.896504343487322e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,0.000469447550131,296.7277526855469,294.1499938964844,294.8665771484375,294.03521728515625,296.10662841796875,294.9145202636719,296.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013445280492,6.021291909519277e-09,0.0010013384744524,-0.0148271359503269,0.0,0.050000000745058,0.0,-0.0077978284098207,60.0,-1.288904309272766,-0.0,-6.836384613961854e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,9.397657413501292e-05,299.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,9.89618565654382e-05,299.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,7.309288776014e-05,299.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,9.89618565654382e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7450256347656,0.0,0.0,0.000469432445243,296.7278747558594,294.1499938964844,294.8609619140625,294.032470703125,296.0955810546875,294.9086303710937,296.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013121645897,6.0175211480384405e-09,0.0010013062274083,-0.0148172574117779,0.0,0.050000000745058,0.0,-0.0077959587797522,60.0,-1.2924504280090332,-0.0,-6.835944077465683e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.0,9.398032852914184e-05,299.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.0,9.896580741042273e-05,299.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.0,7.309580541914329e-05,299.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.0,9.896580741042273e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.0,0.0004694511881098,296.7279968261719,294.1499938964844,294.8554382324219,294.0294494628906,296.0845947265625,294.9027709960937,296.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013520950451,6.022192966526063e-09,0.0010013460414484,-0.0148294968530535,0.0,0.050000000745058,0.0,-0.0077982749789953,60.0,-1.2960162162780762,-0.0,-6.836489774286747e-08,0.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,299.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.050000000745058,9.398991824127734e-05,299.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.050000000745058,9.89759137155488e-05,299.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.050000000745058,7.310327055165544e-05,299.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.050000000745058,9.89759137155488e-05,299.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7449951171875,0.0,0.050000000745058,0.0004694990930147,296.7281188964844,284.95001220703125,294.8500061035156,294.0260925292969,296.0736389160156,294.8969421386719,296.7379150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014543076977,6.0341429630739185e-09,0.0010014482541009,-0.0148608004674315,0.0,0.050000000745058,0.0,-0.0078041986562311,60.0,-1.29960036277771,-0.0,-6.83788528021978e-08,1.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,299.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7384948730469,0.6357135772705078,0.050000000745058,0.0408324934542179,299.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7384948730469,0.6357135772705078,0.050000000745058,0.04299858212471,299.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7384948730469,0.6357135772705078,0.050000000745058,0.0317586064338684,299.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7384948730469,0.6357135772705078,0.050000000745058,0.04299858212471,299.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7384948730469,0.6357135772705078,0.050000000745058,0.2039667665958404,296.7358093261719,284.95001220703125,294.8446960449219,294.0226745605469,298.207275390625,298.8436279296875,296.7527770996094,1.0,0.1097069233655929,0.049159936606884,0.049159936606884,1.0,1.0,-0.4348465204238891,3.492137329885736e-05,0.4348115921020508,-0.1174112185835838,0.0,0.050000000745058,0.0,10.195330619812012,60.0,205.92361450195312,0.0,12.2756986618042,1.0,283.1687927246094,297.5207214355469,300.6401672363281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.670370727136977e-21,-3.3351853635684885e-21,-3.3351853635684885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,299.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75457763671875,0.632784903049469,0.050000000745058,0.0452306941151618,299.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.75457763671875,0.632784903049469,0.050000000745058,0.0476300977170467,299.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.75457763671875,0.632784903049469,0.050000000745058,0.035179428756237,299.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.75457763671875,0.632784903049469,0.050000000745058,0.0476300977170467,299.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.75457763671875,0.632784903049469,0.050000000745058,0.2259366810321808,296.7469787597656,284.95001220703125,294.83953857421875,294.01934814453125,298.4995422363281,299.79669189453125,296.3789367675781,1.0,0.1210895478725433,0.098319873213768,0.098319873213768,1.0,1.0,-0.4819399714469909,0.0016674355138093,0.4802725613117218,-0.1274540871381759,1.0,0.050000000745058,0.0,12.504223823547363,60.0,2133.630615234375,0.0,16.678316116333008,1.0,283.2427978515625,297.1267395019531,300.5255126953125,301.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,14566.1318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.226375550031662,1.0,0.0,0.0,0.1511601060628891,0.1521623879671096,5.443650419323376e-09,4.193463802337647,4.193453788757324,1.0371418284194078e-05,0.0,0.0,-0.0,2976.8662109375,0.0,4.782433032989502,1882.53125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,299.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8793029785156,0.5998731255531311,0.050000000745058,0.0455297082662582,299.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8793029785156,0.5998731255531311,0.050000000745058,0.0479449778795242,299.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8793029785156,0.5998731255531311,0.050000000745058,0.0354119949042797,299.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8793029785156,0.5998731255531311,0.050000000745058,0.0479449778795242,299.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8793029785156,0.5998731255531311,0.050000000745058,0.2274303287267685,295.7781066894531,284.95001220703125,294.8345947265625,294.01617431640625,298.4965515136719,299.8315124511719,295.2342529296875,1.0,0.1313067972660064,0.1474798172712326,0.1474798172712326,1.0,1.0,-0.4851285517215729,0.0126195857301354,0.47250896692276,-0.1172893568873405,1.0,0.050000000745058,0.0,16.25088882446289,60.0,4096.88427734375,0.0,19.96175765991211,1.0,283.26422119140625,296.8785400390625,299.5205383300781,300.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,13813.7314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350190460681915,1.0,0.0,0.0,0.1472000330686569,0.2612788081169128,2.9382809518807562e-09,4.263983726501465,4.263973712921143,9.80248205451062e-06,0.0,0.0,-0.0,4443.494140625,0.0,7.861099720001221,1895.172119140625,0.0,342.4112548828125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733840,299.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9353332519531,0.5719091892242432,0.050000000745058,0.0456753782927989,299.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9353332519531,0.5719091892242432,0.050000000745058,0.0480983704328537,299.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9353332519531,0.5719091892242432,0.050000000745058,0.0355252921581268,299.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9353332519531,0.5719091892242432,0.050000000745058,0.0480983704328537,299.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9353332519531,0.5719091892242432,0.050000000745058,0.2281579673290252,294.85089111328125,284.95001220703125,294.82977294921875,294.0130920410156,298.48492431640625,299.8188781738281,294.4843139648437,1.0,0.140595942735672,0.196639746427536,0.196639746427536,1.0,1.0,-0.486680805683136,0.022717585787177,0.4639632403850555,-0.1075542494654655,1.0,0.050000000745058,0.0,20.02263641357422,60.0,5090.8173828125,0.0,23.186248779296875,1.0,283.2529602050781,296.224365234375,298.4083557128906,299.7083435058594,293.1499938964844,293.1499938964844,283.1499938964844,14459.8798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179184079170227,1.0,0.0,0.0,0.1506071835756302,0.3636694550514221,2.9459505945794717e-09,4.265864849090576,4.265854835510254,9.786434929992538e-06,0.0,0.0,-0.0,3636.857177734375,0.0,11.59804916381836,1895.4290771484373,0.0,565.0584716796875,0.2111307233572006,1.0,0.0,3.0,1.0,0.0
17733900,299.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26239013671875,0.549980878829956,0.050000000745058,0.0458126664161682,299.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.26239013671875,0.549980878829956,0.050000000745058,0.0482429452240467,299.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.26239013671875,0.549980878829956,0.050000000745058,0.0356320738792419,299.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.26239013671875,0.549980878829956,0.050000000745058,0.0482429452240467,299.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26239013671875,0.549980878829956,0.050000000745058,0.2288437634706497,294.2017822265625,284.95001220703125,294.8251647949219,294.0101318359375,298.4718322753906,299.8020935058594,293.935302734375,1.0,0.1490010172128677,0.2457996904850006,0.2457996904850006,1.0,1.0,-0.4881437718868255,0.0340247526764869,0.4541190266609192,-0.0965757593512535,1.0,0.050000000745058,0.0,23.69279289245605,60.0,5744.76904296875,0.0,26.33904457092285,1.0,283.236083984375,295.272216796875,297.5404663085937,298.6513671875,293.1499938964844,293.1499938964844,283.1499938964844,15504.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250917077064514,1.0,0.0,0.0,0.1559565514326095,0.4229905605316162,3.055635300341919e-09,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3256.8251953125,0.0,14.55962371826172,1895.4368896484373,0.0,590.201171875,0.2207036614418029,1.0,0.0,3.0,1.0,0.0
17733960,299.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.533042311668396,0.050000000745058,0.045944083482027,299.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.533042311668396,0.050000000745058,0.0483813323080539,299.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.533042311668396,0.050000000745058,0.0357342883944511,299.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.533042311668396,0.050000000745058,0.0483813323080539,299.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.533042311668396,0.050000000745058,0.2295002192258834,293.7279357910156,284.95001220703125,294.8207092285156,294.0072937011719,298.4568176269531,299.7845153808594,293.5313720703125,1.0,0.1565640866756439,0.3966397643089294,0.3966397643089294,0.800000011920929,1.0,-0.4895443320274353,0.0938853323459625,0.3956589996814728,-0.037237960845232,1.0,0.050000000745058,0.0,27.21553039550781,60.0,6069.45654296875,0.0,29.370506286621094,1.0,283.2196044921875,294.4169921875,296.9736633300781,297.88623046875,293.1499938964844,293.1499938964844,283.1499938964844,16282.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912575781345367,1.0,0.0,0.0,0.1598262935876846,0.4578104317188263,3.1368736497228156e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.09765625,0.0,16.606952667236328,1895.4371337890625,0.0,480.8215942382813,0.2272371798753738,1.0,0.0,3.0,1.0,0.0
17734020,299.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.41143798828125,0.5200691223144531,0.050000000745058,0.0460677482187747,299.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.41143798828125,0.5200691223144531,0.050000000745058,0.0485115572810173,299.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.41143798828125,0.5200691223144531,0.050000000745058,0.0358304716646671,299.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.41143798828125,0.5200691223144531,0.050000000745058,0.0485115572810173,299.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.41143798828125,0.5200691223144531,0.050000000745058,0.2301179468631744,293.3791198730469,284.95001220703125,294.81640625,294.00457763671875,298.0487365722656,299.7671203613281,293.2350158691406,1.0,0.163340538740158,0.5474798083305359,0.5474798083305359,0.6000000238418579,1.0,-0.4908619225025177,0.1941703259944915,0.2966915965080261,0.0623851083219051,1.0,0.050000000745058,0.0,30.53644752502441,60.0,6237.73046875,0.0,32.2440185546875,1.0,283.2052917480469,293.8011474609375,296.6449890136719,297.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,16844.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373173117637634,1.0,0.0,0.0,0.1625638008117675,0.4778385162353515,3.194651654325753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.066162109375,0.0,17.961219787597656,1895.4371337890625,0.0,347.22125244140625,0.2315955013036728,1.0,0.0,3.0,1.0,0.0
17734080,299.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.11285400390625,0.5101283192634583,0.050000000745058,0.0461819842457771,299.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11285400390625,0.5101283192634583,0.050000000745058,0.0486318506300449,299.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.11285400390625,0.5101283192634583,0.050000000745058,0.0359193198382854,299.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11285400390625,0.5101283192634583,0.050000000745058,0.0486318506300449,299.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11285400390625,0.5101283192634583,0.050000000745058,0.2306885719299316,293.0827331542969,284.95001220703125,294.81231689453125,294.0019836425781,296.6839904785156,299.7503967285156,292.9052734375,1.0,0.1693963557481765,0.6983198523521423,0.6983198523521423,0.4000000059604645,1.0,-0.4920790791511535,0.3411049544811249,0.1509741246700287,0.2084737569093704,1.0,0.050000000745058,0.0,33.61199188232422,60.0,5964.31298828125,0.0,34.938262939453125,1.0,283.1934814453125,293.3368530273437,296.4869079589844,297.1315002441406,293.1499938964844,293.1499938964844,283.1499938964844,17238.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768642544746399,1.0,0.0,0.0,0.1644560545682907,0.4890427589416504,3.234725820533413e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.257080078125,0.0,18.82452774047852,1895.4371337890625,0.0,236.72772216796875,0.2344448566436767,1.0,0.0,3.0,1.0,0.0
17734140,299.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.69927978515625,0.5023145079612732,0.050000000745058,0.0462873727083206,299.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69927978515625,0.5023145079612732,0.050000000745058,0.0487428307533264,299.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.69927978515625,0.5023145079612732,0.050000000745058,0.0360012911260128,299.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.69927978515625,0.5023145079612732,0.050000000745058,0.0487428307533264,299.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.69927978515625,0.5023145079612732,0.050000000745058,0.231215015053749,292.654052734375,284.95001220703125,294.808349609375,293.99951171875,295.380615234375,299.7340393066406,292.3819580078125,1.0,0.1747898906469345,0.8491599559783936,0.8491599559783936,0.2000000029802322,1.0,-0.4932023286819458,0.4554950296878814,0.0377072989940643,0.3221859633922577,1.0,0.050000000745058,0.0,36.448184967041016,60.0,5467.5283203125,-0.0,37.440223693847656,1.0,283.1840209960937,292.8345031738281,296.44464111328125,297.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17507.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186200857162475,1.0,0.0,0.0,0.1657355427742004,0.4950830936431885,3.2618865386524476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.57763671875,0.0,19.35735321044922,1895.4371337890625,0.0,145.83328247070312,0.2362732589244842,1.0,0.0,3.0,1.0,0.0
17734200,299.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.4959790110588074,0.050000000745058,0.0463845580816268,299.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.4959790110588074,0.050000000745058,0.0488451719284057,299.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.4959790110588074,0.050000000745058,0.0360768772661685,299.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.4959790110588074,0.050000000745058,0.0488451719284057,299.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.4959790110588074,0.050000000745058,0.2317004650831222,292.07965087890625,284.95001220703125,294.8045959472656,293.99713134765625,294.8330078125,299.71710205078125,291.79058837890625,1.0,0.1795760542154312,1.0,1.0,0.0,1.0,-0.4942380487918854,0.4942363798618316,1.691131501502241e-06,0.3606509566307068,1.0,0.050000000745058,0.0,39.05470657348633,60.0,5172.68310546875,-0.0,39.74254989624024,1.0,283.1765441894531,292.3027038574219,296.572265625,296.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,17686.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794573009014129,1.0,0.0,0.0,0.1665838807821273,0.4981872141361236,3.279923221910508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.88671875,0.0,19.677148818969727,1895.4371337890625,0.0,18.2556095123291,0.2374271899461746,1.0,0.0,3.0,1.0,0.0
17734260,299.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.4907159209251404,0.050000000745058,0.0464732721447944,299.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.4907159209251404,0.050000000745058,0.0489385947585105,299.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.4907159209251404,0.050000000745058,0.0361458770930767,299.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.4907159209251404,0.050000000745058,0.0489385947585105,299.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.4907159209251404,0.050000000745058,0.2321436107158661,291.54791259765625,284.95001220703125,294.8009948730469,293.9949035644531,294.8021545410156,299.6993408203125,291.3348999023437,1.0,0.1838112473487854,1.0,1.0,0.0,1.0,-0.495183378458023,0.4951830208301544,3.5725460634239425e-07,0.3615496754646301,1.0,0.050000000745058,0.0,41.42905044555664,60.0,5164.8251953125,-0.0,41.84457015991211,1.0,283.1706848144531,291.8504638671875,296.8302917480469,297.1932983398437,293.1499938964844,293.1499938964844,283.1499938964844,17804.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767595052719116,1.0,0.0,0.0,0.1671360731124878,0.4996723234653473,3.2916760428491902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.13818359375,0.0,19.86394691467285,1895.4371337890625,0.0,7.274405002593994,0.2381435483694076,1.0,0.0,3.0,1.0,0.0
17734320,299.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.4862367510795593,0.050000000745058,0.0465534552931785,299.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.4862367510795593,0.050000000745058,0.0490230284631252,299.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.4862367510795593,0.050000000745058,0.0362082421779632,299.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.4862367510795593,0.050000000745058,0.0490230284631252,299.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.4862367510795593,0.050000000745058,0.2325441539287567,291.18975830078125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,299.6814270019531,291.0641174316406,1.0,0.1875509768724441,1.0,1.0,0.0,1.0,-0.4960378408432007,0.4960374534130096,3.580517784484982e-07,0.3623926639556885,1.0,0.050000000745058,0.0,43.57539749145508,48.0,5248.63916015625,-0.0,43.75153350830078,1.0,283.1661071777344,291.5257873535156,296.96807861328125,297.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17879.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282444417476654,1.0,0.0,0.0,0.1674894988536834,0.5003006458282471,3.299203577000753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2343.68310546875,0.0,19.97008514404297,1895.4371337890625,0.0,32.95244216918945,0.2385811656713485,1.0,0.0,3.0,1.0,0.0
17734380,299.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.4932374358177185,0.050000000745058,0.0464298464357852,299.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.5880419611930847,0.2493283897638321,0.0762971490621566,299.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823913574219,0.6657241582870483,0.2589793503284454,0.0812178924679756,299.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.4932374358177185,0.050000000745058,0.0488928630948066,299.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.4932374358177185,0.050000000745058,0.2319266945123672,290.978271484375,284.95001220703125,294.7943420410156,293.9907531738281,294.7950439453125,299.6644287109375,290.9267883300781,1.0,0.1899480670690536,1.0,1.0,0.0,1.0,-0.5815215110778809,0.5815210938453674,4.328454110691382e-07,0.423637330532074,1.0,0.050000000745058,0.0,40.91131210327149,48.0,5436.2529296875,-0.0,51.72939300537109,1.0,283.1625366210937,291.3052673339844,297.00164794921875,297.43487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17927.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858583629131317,1.0,0.0,0.0,0.1677121222019195,0.5005000829696655,3.3039473379403717e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.5986328125,0.0,20.0285587310791,1895.4371337890625,0.0,51.58734893798828,0.2388441264629364,1.0,0.0,3.0,1.0,0.0
17734440,299.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.8960720896720886,0.2488042712211609,0.1033476889133453,299.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58416748046875,0.8960720896720886,0.2588652074337005,0.1088300794363021,299.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584228515625,0.8960720896720886,0.2678404450416565,0.0803815275430679,299.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5841064453125,0.8960720896720886,0.243808165192604,0.1088301017880439,299.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58624267578125,0.8960720896720886,0.2301720976829528,0.5162433385848999,291.6378479003906,284.95001220703125,294.7912902832031,293.9888610839844,294.7915954589844,299.5955505371094,291.8716735839844,1.0,0.2014776915311813,1.0,1.0,0.0,1.0,-1.1010050773620603,1.1010040044784546,1.0748447039077291e-06,0.8278215527534485,1.0,0.050000000745058,0.0,15.28317928314209,68.0,6645.349609375,-0.0,104.7681884765625,1.0,283.1597595214844,291.2538757324219,296.99853515625,297.4457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17956.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868715226650238,1.0,0.0,0.0,0.1678502410650253,0.5005024075508118,3.3068914273570726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2293.51123046875,0.0,20.059579849243164,1895.4371337890625,0.0,57.46181488037109,0.2389994263648986,1.0,0.0,3.0,1.0,0.0
17734500,299.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19927978515625,0.903997004032135,0.2584742903709411,0.1091985926032066,299.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19927978515625,0.903997004032135,0.2705864012241363,0.1149913743138313,299.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.19927978515625,0.903997004032135,0.2806906700134277,0.0849322378635406,299.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19927978515625,0.903997004032135,0.2538066804409027,0.1149913743138313,299.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.19927978515625,0.903997004032135,0.2380409687757492,0.5454695820808411,292.2122802734375,284.95001220703125,294.78839111328125,293.9870910644531,294.7886657714844,299.5510559082031,292.2645568847656,1.0,0.2126832157373428,1.0,1.0,0.0,1.0,-1.1635595560073853,1.1635583639144895,1.1781719422288006e-06,0.8777122497558594,1.0,0.050000000745058,0.0,16.497310638427734,68.0,6526.8037109375,-0.0,122.49993133544922,1.0,283.1575927734375,291.411376953125,296.9929504394531,297.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,17974.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872397005558014,1.0,0.0,0.0,0.1679346114397049,0.5004274845123291,3.3086897666123605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.965576171875,0.0,20.075199127197266,1895.4371337890625,0.0,59.635475158691406,0.2390893697738647,1.0,0.0,3.0,1.0,0.0
17734560,299.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.9137908220291138,0.2685108184814453,0.1164356097579002,299.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.9137908220291138,0.2822699844837188,0.1226123049855232,299.640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.9137908220291138,0.2932328879833221,0.090561032295227,299.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.9137908220291138,0.2639753222465515,0.1226123049855232,299.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.9137908220291138,0.2458909749984741,0.5816199779510498,292.4030456542969,284.95001220703125,294.7856750488281,293.9854431152344,294.7859191894531,299.5102844238281,292.43389892578125,1.0,0.2258955836296081,1.0,1.0,0.0,1.0,-1.2406747341156006,1.2406734228134155,1.3144892818672815e-06,0.9393930435180664,1.0,0.050000000745058,0.0,18.072263717651367,88.0,6407.2177734375,-0.0,147.05950927734375,1.0,283.1559143066406,291.6014099121094,296.9901123046875,297.45574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17985.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876349091529846,1.0,0.0,0.0,0.1679853051900863,0.5003339052200317,3.309770679749135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.048828125,0.0,20.082460403442383,1895.4371337890625,0.0,61.99132537841797,0.2391402870416641,1.0,0.0,3.0,1.0,0.0
17734620,299.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.53759765625,0.9248335361480712,0.2785283923149109,0.124735526740551,299.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.53759765625,0.9248335361480712,0.2937373220920563,0.1313525140285492,299.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53759765625,0.9248335361480712,0.3053705096244812,0.0970165207982063,299.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53759765625,0.9248335361480712,0.2740930020809173,0.1313525140285492,299.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53759765625,0.9248335361480712,0.2536183297634125,0.623079776763916,292.54229736328125,284.95001220703125,294.7831420898437,293.9839172363281,294.7833557128906,299.4700927734375,292.5661315917969,1.0,0.2410408854484558,1.0,1.0,0.0,1.0,-1.3291261196136477,1.3291246891021729,1.4831359749223338e-06,1.0099835395812988,1.0,0.050000000745058,0.0,19.981422424316406,88.0,6367.216796875,-0.0,179.09146118164062,1.0,283.15460205078125,291.754150390625,296.98809814453125,297.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,17991.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880315780639648,1.0,0.0,0.0,0.1680153012275695,0.5002471208572388,3.3104099461667147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.7978515625,0.0,20.085378646850582,1895.4371337890625,0.0,64.37834167480469,0.2391683757305145,1.0,0.0,3.0,1.0,0.0
17734680,299.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.9363945722579956,0.2883905470371246,0.1340392827987671,299.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.9363945722579956,0.3049465417861938,0.1411498188972473,299.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.9363945722579956,0.3171349763870239,0.104252777993679,299.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.9363945722579956,0.2840785682201385,0.1411498188972473,299.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.9363945722579956,0.2612127959728241,0.6695539951324463,292.6597595214844,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,299.42999267578125,292.6793212890625,1.0,0.2580249905586242,1.0,1.0,0.0,1.0,-1.4282710552215576,1.428269386291504,1.6882768250070512e-06,1.088869571685791,1.0,0.050000000745058,0.0,22.258020401000977,108.0,6365.265625,-0.0,220.26004028320312,1.0,283.1535949707031,291.8627319335937,296.9859313964844,297.466796875,293.1499938964844,293.1499938964844,283.1499938964844,17995.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883426249027252,1.0,0.0,0.0,0.1680326461791992,0.5001760721206665,3.3107798724785198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.36572265625,0.0,20.086153030395508,1895.4371337890625,0.0,66.26514434814453,0.2391832768917083,1.0,0.0,3.0,1.0,0.0
17734740,299.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76080322265625,0.9478119611740112,0.2980211079120636,0.1442820280790329,299.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.76080322265625,0.9478119611740112,0.3158794343471527,0.1519359201192855,299.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.76080322265625,0.9478119611740112,0.3285577893257141,0.1122193560004234,299.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76080322265625,0.9478119611740112,0.293880820274353,0.1519359201192855,299.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.76080322265625,0.9478119611740112,0.2686454057693481,0.7207186222076416,292.7639465332031,284.95001220703125,294.7785949707031,293.9811706542969,294.7787780761719,299.3897399902344,292.7805480957031,1.0,0.2767473459243774,1.0,1.0,0.0,1.0,-1.5374339818954468,1.537432074546814,1.934356532728998e-06,1.1754109859466553,1.0,0.050000000745058,0.0,24.939603805541992,108.0,6378.73681640625,-0.0,272.5153503417969,1.0,283.1528015136719,291.9408874511719,296.9837646484375,297.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885566651821136,1.0,0.0,0.0,0.1680424809455871,0.5001218318939209,3.310989704630174e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.37646484375,0.0,20.085983276367188,1895.4371337890625,0.0,67.57068634033203,0.2391908466815948,1.0,0.0,3.0,1.0,0.0
17734800,299.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9585713744163512,0.3073800206184387,0.1553921699523925,299.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9585713744163512,0.3265307545661926,0.1636354327201843,299.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9585713744163512,0.3396630585193634,0.1208605766296386,299.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9585713744163512,0.3034688532352447,0.1636354327201843,298.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9585713744163512,0.2758885622024536,0.7762160897254944,292.85888671875,284.95001220703125,294.776611328125,293.9800109863281,294.7767333984375,299.34930419921875,292.8733215332031,1.0,0.2970903515815735,1.0,1.0,0.0,1.0,-1.65584397315979,1.6558417081832886,2.2256519969232613e-06,1.268899917602539,1.0,0.050000000745058,0.0,28.06553077697754,128.0,6406.89892578125,-0.0,338.05767822265625,1.0,283.15216064453125,292.0031433105469,296.9818725585937,297.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887077331542969,1.0,0.0,0.0,0.1680479198694229,0.5000823736190796,3.3111053898693403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.8916015625,0.0,20.085468292236328,1895.4371337890625,0.0,68.49536895751953,0.2391943931579589,1.0,0.0,3.0,1.0,0.0
