time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734860,299.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.94464111328125,0.9683278799057008,0.3164460062980652,0.1672960072755813,299.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94464111328125,0.9683278799057008,0.3369001448154449,0.1761707514524459,299.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94464111328125,0.9683278799057008,0.3504665195941925,0.130119115114212,299.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94464111328125,0.9683278799057008,0.3128232955932617,0.1761707514524459,298.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.94464111328125,0.9683278799057008,0.2829191982746124,0.835678219795227,292.94696044921875,284.95001220703125,294.7747802734375,293.9789123535156,294.77490234375,299.30865478515625,292.9595031738281,1.0,0.3189343214035034,1.0,1.0,0.0,1.0,-1.7827290296554563,1.7827264070510864,2.566107013990404e-06,1.3686535358428955,1.0,0.050000000745058,0.0,31.67772102355957,128.0,6437.80126953125,-0.0,419.3455505371094,1.0,283.1517028808594,292.0647277832031,296.9804382324219,297.4725646972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888390719890594,1.0,0.0,0.0,0.1680508106946945,0.5000545978546143,3.311167118269509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.122314453125,0.0,20.08489799499512,1895.4371337890625,0.0,69.30150604248047,0.2391958534717559,1.0,0.0,3.0,1.0,0.0
17734920,299.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0260925292969,0.9768785238265992,0.325209230184555,0.1799126416444778,299.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0260925292969,0.9768785238265992,0.3469903171062469,0.1894566714763641,299.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0260925292969,0.9768785238265992,0.3609789907932281,0.1399320513010025,299.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0260925292969,0.9768785238265992,0.321932852268219,0.1894566714763641,298.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0260925292969,0.9768785238265992,0.289719820022583,0.8987008929252625,293.0280456542969,284.95001220703125,294.77313232421875,293.9779663085937,294.77325439453125,299.2677917480469,293.0390014648437,1.0,0.342142254114151,1.0,1.0,0.0,1.0,-1.917226195335388,1.9172232151031487,2.958636741823284e-06,1.4739435911178589,1.0,0.050000000745058,0.0,35.8167610168457,148.0,6467.05322265625,-0.0,519.0031127929688,1.0,283.1513061523437,292.1248474121094,296.9794006347656,297.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889748215675354,1.0,0.0,0.0,0.1680522710084915,0.5000355243682861,3.3111984265588035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.66650390625,0.0,20.084392547607425,1895.4371337890625,0.0,70.13667297363281,0.2391962707042694,1.0,0.0,3.0,1.0,0.0
17734980,299.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.10064697265625,0.9841267466545104,0.3336649537086487,0.1931606233119964,299.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10064697265625,0.9841267466545104,0.3568038642406463,0.2034074366092682,299.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.10064697265625,0.9841267466545104,0.3712060153484344,0.150236040353775,299.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10064697265625,0.9841267466545104,0.3307904303073883,0.2034074366092682,298.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10064697265625,0.9841267466545104,0.2962768971920013,0.9648773074150084,293.1023254394531,284.95001220703125,294.7716979980469,293.9771423339844,294.7717590332031,299.2267150878906,293.11181640625,1.0,0.3665751516819,1.0,1.0,0.0,1.0,-2.05846905708313,2.0584657192230225,3.4048634915961884e-06,1.5840808153152466,1.0,0.050000000745058,0.0,40.523223876953125,148.0,6493.64697265625,-0.0,639.804931640625,1.0,283.1510314941406,292.1807861328125,296.978515625,297.4767761230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891088426113128,1.0,0.0,0.0,0.1680529564619064,0.5000227093696594,3.311213081502728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.961181640625,0.0,20.08398628234864,1895.4371337890625,0.0,70.96311950683594,0.2391962110996246,1.0,0.0,3.0,1.0,0.0
17735040,299.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16851806640625,0.9900334477424622,0.3418143391609192,0.2069492936134338,299.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16851806640625,0.9900334477424622,0.3663457632064819,0.2179275602102279,299.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16851806640625,0.9900334477424622,0.381153255701065,0.1609605550765991,299.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16851806640625,0.9900334477424622,0.3393939137458801,0.2179275602102279,298.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16851806640625,0.9900334477424622,0.3025825917720794,1.033754587173462,293.169921875,284.95001220703125,294.7704162597656,293.9764099121094,294.7704772949219,299.1854858398437,293.1781921386719,1.0,0.3920760750770569,1.0,1.0,0.0,1.0,-2.205489158630371,2.2054851055145264,3.905192443198757e-06,1.6983340978622437,1.0,0.050000000745058,0.0,45.833683013916016,168.0,6517.494140625,-0.0,784.5121459960938,1.0,283.1507873535156,292.232177734375,296.9776916503906,297.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892341017723083,1.0,0.0,0.0,0.1680532395839691,0.5000143051147461,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.994873046875,0.0,20.083681106567383,1895.4371337890625,0.0,71.737060546875,0.2391959875822067,1.0,0.0,3.0,1.0,0.0
17735100,299.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.994581401348114,0.3496606349945068,0.221186414361,299.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.994581401348114,0.375620424747467,0.2329199463129043,299.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.994581401348114,0.3908247947692871,0.1720338761806488,299.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.994581401348114,0.3477430641651153,0.2329199463129043,298.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.994581401348114,0.3086321055889129,1.1048718690872192,293.2312316894531,284.95001220703125,294.7693176269531,293.9757995605469,294.7693786621094,299.1441345214844,293.2384338378906,1.0,0.4184894263744354,1.0,1.0,0.0,1.0,-2.357318162918091,2.357313632965088,4.459985575522296e-06,1.8160150051116943,1.0,0.050000000745058,0.0,51.78432083129883,168.0,6538.818359375,-0.0,955.845703125,1.0,283.150634765625,292.27911376953125,296.9769897460937,297.4806823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289348155260086,1.0,0.0,0.0,0.1680533289909362,0.5000088810920715,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.822021484375,0.0,20.08346176147461,1895.4371337890625,0.0,72.4430923461914,0.2391957342624664,1.0,0.0,3.0,1.0,0.0
17735160,298.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28564453125,0.9977430701255798,0.3572117388248443,0.2357717156410217,299.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28564453125,0.9977430701255798,0.3846351206302643,0.2482789605855941,299.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28564453125,0.9977430701255798,0.4002273380756378,0.1833779960870742,298.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.28564453125,0.9977430701255798,0.3558418750762939,0.2482789605855941,298.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28564453125,0.9977430701255798,0.3144258558750152,1.177728533744812,293.2866516113281,284.95001220703125,294.7684020996094,293.9753112792969,294.7684631347656,299.10272216796875,293.2929382324219,1.0,0.4456441104412079,1.0,1.0,0.0,1.0,-2.51288104057312,2.512876033782959,5.068172413302818e-06,1.936389327049256,1.0,0.050000000745058,0.0,58.408233642578125,188.0,6557.85986328125,-0.0,1156.265869140625,1.0,283.1504821777344,292.3218994140625,296.9764099121094,297.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894511222839355,1.0,0.0,0.0,0.168053314089775,0.5000054240226746,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.51025390625,0.0,20.083309173583984,1895.4371337890625,0.0,73.08138275146484,0.2391955107450485,1.0,0.0,3.0,1.0,0.0
17735220,298.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3358154296875,0.9990000128746032,0.3644774556159973,0.2506018877029419,299.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3358154296875,0.9990000128746032,0.3933976888656616,0.2638958692550659,299.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3358154296875,0.9990000128746032,0.4093682765960693,0.1949125826358795,298.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3358154296875,0.9990000128746032,0.3636960089206695,0.2638958692550659,298.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3358154296875,0.9990000128746032,0.319966971874237,1.2518084049224854,293.336669921875,284.95001220703125,294.7676696777344,293.9749450683594,294.7677001953125,299.06134033203125,293.3421936035156,1.0,0.4733657836914062,1.0,1.0,0.0,1.0,-2.67108154296875,2.671075820922852,5.727253665099852e-06,2.058738470077514,1.0,0.050000000745058,0.0,65.73468780517578,188.0,6574.88720703125,-0.0,1387.8822021484375,1.0,283.150390625,292.3607177734375,296.9759216308594,297.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895438373088836,1.0,0.0,0.0,0.1680532693862915,0.5000032782554626,3.3112197428408763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.12841796875,0.0,20.08320426940918,1895.4371337890625,0.0,73.65667724609375,0.239195317029953,1.0,0.0,3.0,1.0,0.0
17735280,298.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.38104248046875,0.9990000128746032,0.3714722394943237,0.2655812799930572,299.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38104248046875,0.9990000128746032,0.4019194543361664,0.2796698808670044,299.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38104248046875,0.9990000128746032,0.4182587265968323,0.2065632194280624,298.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.38104248046875,0.9990000128746032,0.3713151812553406,0.2796698808670044,298.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.38104248046875,0.9990000128746032,0.3252637982368469,1.3266335725784302,293.3817749023437,284.95001220703125,294.7671203613281,293.9747009277344,294.76715087890625,299.0201110839844,293.3866577148437,1.0,0.5014788508415222,1.0,1.0,0.0,1.0,-2.830901622772217,2.830895185470581,6.434059741877718e-06,2.182347536087036,1.0,0.050000000745058,0.0,73.7675552368164,208.0,6590.15673828125,-0.0,1652.362548828125,1.0,283.1502990722656,292.3959350585937,296.9755554199219,297.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896271347999573,1.0,0.0,0.0,0.1680532246828079,0.5000019073486328,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.7548828125,0.0,20.0831356048584,1895.4371337890625,0.0,74.17420959472656,0.2391951829195022,1.0,0.0,3.0,1.0,0.0
17735340,298.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4218444824219,0.9990000128746032,0.3782115876674652,0.2806706130504608,299.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4218444824219,0.9990000128746032,0.410212755203247,0.295559674501419,299.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4218444824219,0.9990000128746032,0.4269113540649414,0.2182993739843368,298.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4218444824219,0.9990000128746032,0.3787108063697815,0.295559674501419,298.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4218444824219,0.9990000128746032,0.3303270041942596,1.402007818222046,293.4224853515625,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,298.9791259765625,293.4268493652344,1.0,0.5298449397087097,1.0,1.0,0.0,1.0,-2.991922378540039,2.991914987564087,7.187739356595557e-06,2.3068792819976807,1.0,0.050000000745058,0.0,82.41715240478516,208.0,6604.0390625,-0.0,1951.3682861328125,1.0,283.1502380371094,292.4277648925781,296.975341796875,297.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897018492221832,1.0,0.0,0.0,0.1680531799793243,0.5000011324882507,3.311217744439432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.470703125,0.0,20.08308982849121,1895.4371337890625,0.0,74.63866424560547,0.2391950786113739,1.0,0.0,3.0,1.0,0.0
17735400,298.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.459228515625,0.9990000128746032,0.3847106993198395,0.2958367764949798,298.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.459228515625,0.9990000128746032,0.4182904660701751,0.3115303814411163,299.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.459228515625,0.9990000128746032,0.4353391528129577,0.2300952672958374,298.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.459228515625,0.9990000128746032,0.3858951926231384,0.3115303814411163,298.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.459228515625,0.9990000128746032,0.3351689577102661,1.4777659177780151,293.45977783203125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,298.9385070800781,293.4638061523437,1.0,0.5583434700965881,1.0,1.0,0.0,1.0,-3.1537556648254395,3.15374755859375,7.987293429323472e-06,2.432048797607422,1.0,0.050000000745058,0.0,91.59593200683594,228.0,6619.3251953125,-0.0,2286.354736328125,1.0,283.1501770019531,292.4566345214844,296.9752197265625,297.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897688150405884,1.0,0.0,0.0,0.1680531501770019,0.5000006556510925,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2628.406005859375,0.0,20.08305931091309,1895.4371337890625,0.0,75.05537414550781,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
17735460,298.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.496337890625,0.9990000128746032,0.3907698094844818,0.3188892900943756,298.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.496337890625,0.9990000128746032,0.4260086119174957,0.3358057737350464,299.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.496337890625,0.9990000128746032,0.443382203578949,0.2480250000953674,298.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.496337890625,0.9990000128746032,0.3927255570888519,0.3358057737350464,298.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.9877492785453796,0.339916855096817,1.51719868183136,293.4967956542969,284.95001220703125,294.7666015625,293.974609375,294.7666015625,298.8966979980469,293.5004272460937,1.0,0.5864714980125427,1.0,1.0,0.0,1.0,-3.308866024017334,3.3088572025299072,8.794066161499359e-06,2.5523557662963867,1.0,0.050000000745058,0.0,102.45723724365234,228.0,6640.4228515625,-0.0,2650.6083984375,1.0,283.150146484375,292.4845275878906,296.9752502441406,297.4901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898303270339966,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.27783203125,0.0,20.08304214477539,1895.4371337890625,0.0,75.43840789794922,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
17735520,298.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5289306640625,0.9990000128746032,0.3960292637348175,0.3450347483158111,298.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5289306640625,0.9990000128746032,0.433110773563385,0.3633382022380829,298.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5289306640625,0.9990000128746032,0.4508019983768463,0.2683603763580322,298.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5289306640625,0.9990000128746032,0.3989350199699402,0.3633382022380829,298.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5287475585937,0.9688796997070312,0.3448935449123382,1.5397698879241943,293.5292663574219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,298.85107421875,293.53253173828125,1.0,0.6139867305755615,1.0,1.0,0.0,1.0,-3.4579720497131348,3.4579625129699707,9.605578270566184e-06,2.6677770614624023,1.0,0.050000000745058,0.0,114.2968978881836,248.0,6654.96630859375,-0.0,3040.633056640625,1.0,283.1501159667969,292.5130920410156,296.9754333496094,297.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898924648761749,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.3515625,0.0,20.0830307006836,1895.4371337890625,0.0,75.82527923583984,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
17735580,298.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.558349609375,0.9865142703056335,0.4010445773601532,0.3585755527019501,298.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583801269531,0.9990000128746032,0.4396706521511078,0.3982446789741516,298.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583801269531,0.9990000128746032,0.4577266871929168,0.2941421568393707,298.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.558349609375,0.9887645840644836,0.4048062562942505,0.3807483911514282,298.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.55816650390625,0.9428813457489014,0.3499830067157745,1.5635050535202026,293.5586242675781,284.95001220703125,294.7671813964844,293.9751281738281,294.7671813964844,298.80535888671875,293.5613098144531,1.0,0.6404754519462585,1.0,1.0,0.0,1.0,-3.596365213394165,3.596354722976685,1.0392208423581906e-05,2.775399684906006,1.0,0.050000000745058,0.0,127.91473388671876,248.0,6666.8115234375,-0.0,3448.310302734375,1.0,283.15008544921875,292.54052734375,296.9757385253906,297.4935913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899546921253204,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.984619140625,0.0,20.083023071289062,1895.4371337890625,0.0,76.21317291259766,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17735640,298.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5829467773437,0.9460033774375916,0.4067203104496002,0.3638588190078735,298.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5830383300781,0.9760234355926514,0.4455934166908264,0.419549822807312,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.58306884765625,0.9874365329742432,0.4637088179588318,0.3224668502807617,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5829467773437,0.9494672417640686,0.4110009968280792,0.3869414925575256,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58282470703125,0.899298906326294,0.3550283312797546,1.5887107849121094,293.58319091796875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677307128906,298.7601318359375,293.5848999023437,1.0,0.6642755270004272,1.0,1.0,0.0,1.0,-3.7012531757354736,3.701242208480835,1.1014658412022982e-05,2.858926773071289,1.0,0.050000000745058,0.0,147.0556182861328,268.0,6673.0751953125,-0.0,3831.9501953125,1.0,283.1500549316406,292.5653076171875,296.97613525390625,297.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900127470493316,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.79833984375,0.0,20.0830192565918,1895.4371337890625,0.0,76.57501220703125,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17735700,298.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5961303710937,0.8979747891426086,0.4127433001995086,0.3698286712169647,298.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5961608886719,0.9283847808837892,0.4519847333431244,0.4260936081409454,298.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59619140625,0.9424686431884766,0.470057874917984,0.3272287547588348,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5961303710937,0.9012905955314636,0.4174120426177978,0.3936466574668884,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5960693359375,0.857997715473175,0.3599357903003692,1.614590764045715,293.59625244140625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684936523437,298.71978759765625,293.59747314453125,1.0,0.6838926076889038,1.0,1.0,0.0,1.0,-3.76098108291626,3.760969638824463,1.1372705557732845e-05,2.9049553871154785,1.0,0.050000000745058,0.0,170.50228881835938,268.0,6670.7734375,-0.0,4141.2880859375,1.0,283.1500549316406,292.58563232421875,296.97662353515625,297.4969787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900621294975281,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.21142578125,0.0,20.08301544189453,1895.4371337890625,0.0,76.88301086425781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17735760,298.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075134277344,0.8729709982872009,0.4190286695957184,0.3759441971778869,298.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075439453125,0.9001020193099976,0.458886057138443,0.4329940676689148,298.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075744628906,0.912629008293152,0.4772165715694427,0.3324117958545685,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075134277344,0.8763492107391357,0.424059122800827,0.4004364609718323,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6074523925781,0.8353545069694519,0.364911675453186,1.639744520187378,293.6076354980469,284.95001220703125,294.7694396972656,293.97674560546875,294.7694091796875,298.6871643066406,293.6087951660156,1.0,0.7015542387962341,1.0,1.0,0.0,1.0,-3.821317434310913,3.821305751800537,1.1740676200133748e-05,2.9516079425811768,1.0,0.050000000745058,0.0,190.3880920410156,288.0,6673.4365234375,-0.0,4438.3310546875,1.0,283.1500549316406,292.6007080078125,296.9771728515625,297.4983825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900983691215515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.18505859375,0.0,20.0830135345459,1895.4371337890625,0.0,77.10896301269531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17735820,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.61846923828125,0.8574987649917603,0.4254506230354309,0.3821290731430053,298.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185302734375,0.8836891651153564,0.4660908579826355,0.440158486366272,298.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185302734375,0.895481526851654,0.4847861230373382,0.3379198610782623,298.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6184997558594,0.860912561416626,0.4308508932590484,0.4072911441326141,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.618408203125,0.8211838006973267,0.3699582517147064,1.6646772623062134,293.6185913085937,284.95001220703125,294.77056884765625,293.9775085449219,294.7705383300781,298.65948486328125,293.6197204589844,1.0,0.7178024649620056,1.0,1.0,0.0,1.0,-3.8822646141052246,3.8822524547576895,1.2118352969991976e-05,2.998744010925293,1.0,0.050000000745058,0.0,207.6025238037109,288.0,6678.275390625,-0.0,4728.4384765625,1.0,283.1500244140625,292.6124572753906,296.9778137207031,297.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901230752468109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.3623046875,0.0,20.0830135345459,1895.4371337890625,0.0,77.26300811767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17735880,298.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.62921142578125,0.8472452163696289,0.4319364726543426,0.388326495885849,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6292419433594,0.8727272748947144,0.4734694957733154,0.4474649429321289,298.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6292724609375,0.8843071460723877,0.4925548136234283,0.3435766398906708,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.62921142578125,0.8507228493690491,0.4377262890338897,0.414172500371933,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.629150390625,0.8112047910690308,0.3750608563423157,1.6895184516906738,293.6293334960937,284.95001220703125,294.7718811035156,293.9783935546875,294.7718811035156,298.6350402832031,293.63043212890625,1.0,0.7330144643783569,1.0,1.0,0.0,1.0,-3.943504810333252,3.943492412567138,1.250390414497815e-05,3.0461180210113525,1.0,0.050000000745058,0.0,222.8988342285156,306.0,6683.8837890625,-0.0,5015.16015625,1.0,283.1500244140625,292.6224975585937,296.9786376953125,297.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901411950588226,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.17626953125,0.0,20.0830135345459,1895.4371337890625,0.0,77.37615203857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17735940,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6397705078125,0.8404527306556702,0.4384447932243347,0.3944927453994751,298.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6398010253906,0.8655079007148743,0.4809440970420837,0.4548250138759613,298.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.63983154296875,0.8769218921661377,0.5004150867462158,0.3492799401283264,298.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6397705078125,0.8440351486206055,0.4446457028388977,0.4210404753684997,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.63970947265625,0.804006814956665,0.3802011609077453,1.7142232656478882,293.639892578125,284.95001220703125,294.7734069824219,293.9794006347656,294.7733764648437,298.6129150390625,293.6409606933594,1.0,0.7472142577171326,1.0,1.0,0.0,1.0,-4.004654884338379,4.004642009735107,1.2894957762910051e-05,3.09343695640564,1.0,0.050000000745058,0.0,236.4049224853516,306.0,6689.70751953125,-0.0,5297.7265625,1.0,283.1500244140625,292.6318054199219,296.9795837402344,297.5024108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901565730571747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.83251953125,0.0,20.0830135345459,1895.4371337890625,0.0,77.47196960449219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736000,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6501770019531,0.8356661200523376,0.4449484944343567,0.4006190299987793,298.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.65020751953125,0.8604947924613953,0.488460898399353,0.4621979594230652,298.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.65020751953125,0.871780514717102,0.5083034038543701,0.3549854457378387,298.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6501770019531,0.8393839597702026,0.451580137014389,0.4278855919837951,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6501159667969,0.79869145154953,0.3853605985641479,1.7388205528259275,293.6502685546875,284.95001220703125,294.7751159667969,293.9804992675781,294.77508544921875,298.5924377441406,293.6513366699219,1.0,0.7607634663581848,1.0,1.0,0.0,1.0,-4.065624237060547,4.065610885620117,1.3290848983160686e-05,3.1406164169311523,1.0,0.050000000745058,0.0,248.73019409179688,309.0,6695.54833984375,-0.0,5579.56689453125,1.0,283.1500244140625,292.6407470703125,296.9806823730469,297.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901711463928222,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.42431640625,0.0,20.0830135345459,1895.4371337890625,0.0,77.56305694580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736060,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.66033935546875,0.8346834778785706,0.451430082321167,0.4065904021263122,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6603698730469,0.8596429824829102,0.4959858357906341,0.4694441258907318,298.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6603698730469,0.870928943157196,0.516185462474823,0.3605871498584747,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.66033935546875,0.8385854959487915,0.4585084915161133,0.4345845282077789,298.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602783203125,0.797352135181427,0.3905216753482818,1.7627536058425903,293.6604309082031,284.95001220703125,294.7770080566406,293.98175048828125,294.7769470214844,298.5732421875,293.6614685058594,1.0,0.7720994353294373,1.0,1.0,0.0,1.0,-4.12516450881958,4.125150680541992,1.368342236673925e-05,3.1867473125457764,1.0,0.050000000745058,0.0,257.2460327148437,309.0,6701.18896484375,-0.0,5837.55322265625,1.0,283.1500244140625,292.6495056152344,296.9818725585937,297.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901855707168579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.978515625,0.0,20.0830135345459,1895.4371337890625,0.0,77.65293884277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736120,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.67022705078125,0.835594892501831,0.4578843116760254,0.4124597907066345,298.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6702575683594,0.8608621954917908,0.5035017132759094,0.4766047596931457,298.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6702575683594,0.8722133040428162,0.5240460634231567,0.3661163449287414,298.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67022705078125,0.8397055268287659,0.4654217064380646,0.4411889314651489,298.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.670166015625,0.7980141043663025,0.3956765830516815,1.786278247833252,293.6703186035156,284.95001220703125,294.7790832519531,293.9830627441406,294.779052734375,298.5551452636719,293.6713256835937,1.0,0.7825366854667664,1.0,1.0,0.0,1.0,-4.183788299560547,4.183773994445801,1.4075420040171592e-05,3.23213267326355,1.0,0.050000000745058,0.0,263.6560363769531,312.0,6706.71826171875,-0.0,6084.14306640625,1.0,283.1500244140625,292.6581115722656,296.98321533203125,297.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901997566223144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.4931640625,0.0,20.0830135345459,1895.4371337890625,0.0,77.74144744873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736180,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.679931640625,0.8376789689064026,0.4643044769763946,0.4182486236095428,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6799621582031,0.8633680939674377,0.510995626449585,0.4836946129798889,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6799621582031,0.874821126461029,0.5318742990493774,0.3715851902961731,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.679931640625,0.8420171141624451,0.4723113477230072,0.4477191269397735,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.67987060546875,0.7999134659767151,0.4008167386054992,1.809493064880371,293.6800231933594,284.95001220703125,294.7813720703125,293.9845275878906,294.78131103515625,298.53790283203125,293.6809997558594,1.0,0.7922839522361755,1.0,1.0,0.0,1.0,-4.241700649261475,4.24168586730957,1.446808619220974e-05,3.2769644260406494,1.0,0.050000000745058,0.0,268.681884765625,312.0,6712.21533203125,-0.0,6324.4697265625,1.0,283.1499938964844,292.6665344238281,296.9846496582031,297.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902135550975799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2686.97119140625,0.0,20.083011627197266,1895.4371337890625,0.0,77.82767486572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736240,298.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.689453125,0.8405634760856628,0.4706848561763763,0.4239667057991028,298.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6894836425781,0.86675626039505,0.5184577703475952,0.4907189011573791,298.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6894836425781,0.8783313035964966,0.5396621227264404,0.3769989907741546,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.689453125,0.8451465368270874,0.4791703224182129,0.4541837871074676,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6893920898437,0.8026458024978638,0.4059343039989471,1.832436800003052,293.6895446777344,284.95001220703125,294.7838439941406,293.986083984375,294.7837829589844,298.5214233398437,293.69049072265625,1.0,0.8015392422676086,1.0,1.0,0.0,1.0,-4.2989821434021,4.298967361450195,1.48617855302291e-05,3.321305990219116,1.0,0.050000000745058,0.0,272.7325439453125,315.0,6717.6845703125,-0.0,6561.29345703125,1.0,283.1499938964844,292.6748046875,296.9862060546875,297.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290226936340332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.42138671875,0.0,20.083011627197266,1895.4371337890625,0.0,77.91108703613281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736300,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988525390625,0.8440248370170593,0.4770207703113556,0.429619163274765,298.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988830566406,0.870779812335968,0.5258809924125671,0.4976801574230194,298.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.69891357421875,0.8824850916862488,0.5474035143852234,0.3823605477809906,298.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988525390625,0.8488690257072449,0.4859928488731384,0.4605872929096222,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.69879150390625,0.8059589266777039,0.4110226929187774,1.855127096176148,293.6989440917969,284.95001220703125,294.7864990234375,293.9877624511719,294.78643798828125,298.5055847167969,293.69989013671875,1.0,0.8104299306869507,1.0,1.0,0.0,1.0,-4.355672836303711,4.355657577514648,1.5256620827130972e-05,3.3651890754699707,1.0,0.050000000745058,0.0,276.0771179199219,315.0,6723.1298828125,-0.0,6796.37060546875,1.0,283.1499938964844,292.6829833984375,296.9878845214844,297.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290239930152893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.85009765625,0.0,20.0830135345459,1895.4371337890625,0.0,77.99211883544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736360,298.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7081298828125,0.8478968739509583,0.4833090007305145,0.4352107644081116,298.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7081604003906,0.8752502799034119,0.5332604050636292,0.5045813918113708,298.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.70819091796875,0.8870843052864075,0.5550946593284607,0.3876729309558868,298.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7081604003906,0.8530161380767822,0.4927749633789062,0.4669337272644043,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7080993652344,0.8095970749855042,0.4160769581794739,1.877578854560852,293.7082214355469,284.95001220703125,294.7893371582031,293.9895324707031,294.7892761230469,298.49029541015625,293.7091369628906,1.0,0.8190545439720154,1.0,1.0,0.0,1.0,-4.411807537078857,4.411791801452637,1.565268394188024e-05,3.4086413383483887,1.0,0.050000000745058,0.0,278.92919921875,318.0,6728.5546875,-0.0,7031.14892578125,1.0,283.1499938964844,292.6910705566406,296.9896545410156,297.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902525663375854,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.263671875,0.0,20.0830135345459,1895.4371337890625,0.0,78.07095336914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736420,298.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7173156738281,0.8520695567131042,0.4895471334457397,0.4407442808151245,298.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.71734619140625,0.8800383806228638,0.5405925512313843,0.5114243030548096,298.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7173767089844,0.8919930458068848,0.5627325773239136,0.3929378688335418,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.71734619140625,0.8574749827384949,0.4995134770870209,0.4732252955436706,298.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.71728515625,0.8133975267410278,0.4210930466651916,1.8997987508773804,293.7174072265625,284.95001220703125,294.7923889160156,293.9914245605469,294.7923278808594,298.4754943847656,293.71832275390625,1.0,0.8274786472320557,1.0,1.0,0.0,1.0,-4.467405319213867,4.467389106750488,1.6049956684582867e-05,3.451676845550537,1.0,0.050000000745058,0.0,281.4353942871094,318.0,6733.9638671875,-0.0,7266.58935546875,1.0,283.1499938964844,292.6990661621094,296.9915466308594,297.5176696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902649044990539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.666748046875,0.0,20.0830135345459,1895.4371337890625,0.0,78.14802551269531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736480,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7264099121094,0.8564614057540894,0.4957337975502014,0.4462223649024963,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7264404296875,0.8850458264350891,0.5478750467300415,0.5182107090950012,298.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7264709472656,0.8971078395843506,0.5703155398368835,0.3981571197509765,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7264404296875,0.8621606826782227,0.5062063336372375,0.479464054107666,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.72637939453125,0.8172882795333862,0.4260681271553039,1.9217923879623413,293.7265014648437,284.95001220703125,294.795654296875,293.9934387207031,294.7955627441406,298.4611511230469,293.7273864746094,1.0,0.83575040102005,1.0,1.0,0.0,1.0,-4.522481918334961,4.522465705871582,1.6448417227366008e-05,3.494309186935425,1.0,0.050000000745058,0.0,283.704833984375,321.0,6739.36181640625,-0.0,7503.421875,1.0,283.1499938964844,292.70703125,296.9935607910156,297.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902770042419433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2699.063720703125,0.0,20.0830135345459,1895.4371337890625,0.0,78.2235107421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736540,298.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7354431152344,0.8610284924507141,0.5018677115440369,0.4516458809375763,298.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7354736328125,0.8902162313461304,0.5551062226295471,0.5249409079551697,298.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7354736328125,0.9023693799972534,0.5778420567512512,0.4033311307430267,298.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7354431152344,0.8670263886451721,0.5128518342971802,0.4856505692005157,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7353820800781,0.8212451338768005,0.4310000240802765,1.9435601234436035,293.7355041503906,284.95001220703125,294.7991027832031,293.9955444335937,294.79901123046875,298.4471740722656,293.73638916015625,1.0,0.8438953161239624,1.0,1.0,0.0,1.0,-4.577041149139404,4.577024459838867,1.6847949154907838e-05,3.5365407466888428,1.0,0.050000000745058,0.0,285.7975769042969,321.0,6744.75439453125,-0.0,7741.9814453125,1.0,283.1499938964844,292.7149353027344,296.99566650390625,297.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290288895368576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.45703125,0.0,20.0830135345459,1895.4371337890625,0.0,78.29781341552734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736600,298.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.744384765625,0.8657208681106567,0.5079487562179565,0.4570169150829315,298.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7444152832031,0.8954882621765137,0.562285304069519,0.5316164493560791,298.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7444152832031,0.907869517803192,0.5853115320205688,0.4084613025188446,298.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.744384765625,0.8720188736915588,0.5194491744041443,0.4917863309383392,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7443542480469,0.8252435326576233,0.435887336730957,1.965106010437012,293.7444763183594,284.95001220703125,294.802734375,293.9977722167969,294.8026428222656,298.4335632324219,293.7453308105469,1.0,0.8519396781921387,1.0,1.0,0.0,1.0,-4.631095886230469,4.631078243255615,1.7248510630452074e-05,3.578381061553955,1.0,0.050000000745058,0.0,287.77545166015625,324.0,6750.14501953125,-0.0,7982.68017578125,1.0,283.1499938964844,292.7227783203125,296.9978942871094,297.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903006076812744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2703.850341796875,0.0,20.0830135345459,1895.4371337890625,0.0,78.37086486816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736660,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.8705090880393982,0.513976514339447,0.4623361229896545,298.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9008246660232544,0.5694114565849304,0.5382377505302429,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7533264160156,0.9137161374092102,0.5927233695983887,0.4135480225086212,298.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.8771059513092041,0.5259976983070374,0.4978717267513275,298.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.75323486328125,0.8292791247367859,0.4407289326190948,1.9864299297332764,293.7533569335937,284.95001220703125,294.8065490722656,294.0001220703125,294.8064880371094,298.4202880859375,293.75421142578125,1.0,0.8598969578742981,1.0,1.0,0.0,1.0,-4.6846466064453125,4.684628963470459,1.7649981600698084e-05,3.619831562042236,1.0,0.050000000745058,0.0,289.6722106933594,324.0,6755.53857421875,-0.0,8225.6865234375,1.0,283.1499938964844,292.7306213378906,297.000244140625,297.52789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903121709823608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.245849609375,0.0,20.0830135345459,1895.4371337890625,0.0,78.44298553466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736720,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7621154785156,0.8753669857978821,0.519951343536377,0.4676049351692199,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7621459960937,0.9062698483467102,0.5764846801757812,0.5448058843612671,298.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7621765136719,0.919784128665924,0.6000776886940002,0.4185921549797058,298.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7621459960937,0.8822588324546814,0.532497227191925,0.5039077997207642,298.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7620849609375,0.8333491086959839,0.4455242753028869,2.0075347423553467,293.76220703125,284.95001220703125,294.8105773925781,294.0025634765625,294.8105163574219,298.4073181152344,293.7630615234375,1.0,0.867778480052948,1.0,1.0,0.0,1.0,-4.737703323364258,4.737685203552246,1.805227111617569e-05,3.660891056060791,1.0,0.050000000745058,0.0,291.514892578125,327.0,6760.93994140625,-0.0,8471.1533203125,1.0,283.1499938964844,292.73846435546875,297.002685546875,297.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903235852718353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.64599609375,0.0,20.0830135345459,1895.4371337890625,0.0,78.51422119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
