time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736780,298.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7709350585937,0.8802762627601624,0.5258731245994568,0.4728236198425293,298.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7709655761719,0.912029266357422,0.5835045576095581,0.5513208508491516,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7709655761719,0.9259702563285828,0.6073741316795349,0.4235938191413879,298.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7709350585937,0.8874573707580566,0.5389472842216492,0.5098945498466492,298.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7708740234375,0.8374553918838501,0.4502727091312408,2.028419256210327,293.77099609375,284.95001220703125,294.8148193359375,294.005126953125,294.8147277832031,298.3946533203125,293.7718505859375,1.0,0.8755894303321838,1.0,1.0,0.0,1.0,-4.79026460647583,4.790246486663818,1.845521546783857e-05,3.701551675796509,1.0,0.050000000745058,0.0,293.3186950683594,327.0,6766.3525390625,-0.0,8719.1083984375,1.0,283.1499938964844,292.74627685546875,297.0052490234375,297.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903349101543426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.052734375,0.0,20.0830135345459,1895.4371337890625,0.0,78.58486938476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736840,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7796936035156,0.8852216601371765,0.5317434072494507,0.4779941439628601,298.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7797241210937,0.9180111289024352,0.590472400188446,0.5577843189239502,298.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7797546386719,0.9321893453598022,0.6146141290664673,0.4285543859004974,298.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7797241210937,0.8926842212677002,0.54534912109375,0.5158335566520691,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7796630859375,0.8415995836257935,0.4549750685691833,2.0490896701812744,293.77978515625,284.95001220703125,294.8192443847656,294.0078125,294.81915283203125,298.3822631835937,293.7806091308594,1.0,0.8833366632461548,1.0,1.0,0.0,1.0,-4.842345714569092,4.842327117919922,1.885884557850659e-05,3.741835594177246,1.0,0.050000000745058,0.0,295.09765625,330.0,6771.78125,-0.0,8969.642578125,1.0,283.1499938964844,292.75408935546875,297.0079040527344,297.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290346086025238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.468505859375,0.0,20.0830135345459,1895.4371337890625,0.0,78.65465545654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736900,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7884521484375,0.8901928663253784,0.5375624299049377,0.4831167757511139,298.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7884826660156,0.9241190552711488,0.5973882079124451,0.5641965270042419,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7884826660156,0.9383758306503296,0.6217977404594421,0.4334739446640014,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7884521484375,0.8979277610778809,0.5517026782035828,0.5217249989509583,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7884216308594,0.8457852005958557,0.4596312344074249,2.0695455074310303,293.7885131835937,284.95001220703125,294.8238830566406,294.0105895996094,294.8237609863281,298.3701171875,293.7893371582031,1.0,0.8910221457481384,1.0,1.0,0.0,1.0,-4.893947124481201,4.893928050994873,1.9263081412645988e-05,3.781752824783325,1.0,0.050000000745058,0.0,296.85809326171875,330.0,6777.23046875,-0.0,9222.7294921875,1.0,283.1499938964844,292.76190185546875,297.0106811523437,297.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903572022914886,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.89501953125,0.0,20.0830135345459,1895.4371337890625,0.0,78.7240219116211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17736960,298.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79718017578125,0.8951796889305115,0.5433309078216553,0.4881925284862518,298.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972106933594,0.9302722215652466,0.6042523980140686,0.5705581903457642,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972106933594,0.9444760084152222,0.6289254426956177,0.4383531808853149,298.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.79718017578125,0.9031776785850524,0.5580083727836609,0.5275695323944092,298.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7971496582031,0.8500129580497742,0.4642413556575775,2.089789628982544,293.7972717285156,284.95001220703125,294.8287048339844,294.0134582519531,294.8285827636719,298.3582458496094,293.7980651855469,1.0,0.8986483216285706,1.0,1.0,0.0,1.0,-4.945075511932373,4.945055961608887,1.966787749552168e-05,3.8213143348693848,1.0,0.050000000745058,0.0,298.6062316894531,333.0,6782.703125,-0.0,9478.3642578125,1.0,283.1499938964844,292.7697448730469,297.0135803222656,297.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903682589530945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.334228515625,0.0,20.0830135345459,1895.4371337890625,0.0,78.7930679321289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737020,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.805908203125,0.9001743197441101,0.5490502119064331,0.4932225942611694,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8059387207031,0.9364064931869508,0.6110661625862122,0.5768704414367676,298.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8059387207031,0.9504494667053224,0.6359984874725342,0.4431928992271423,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.805908203125,0.9086220860481262,0.5642673373222351,0.5333682298660278,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8058776855469,0.8542839288711548,0.4688064157962799,2.109825611114502,293.80596923828125,284.95001220703125,294.8337097167969,294.0164794921875,294.8336181640625,298.3466186523437,293.8067626953125,1.0,0.9062174558639526,1.0,1.0,0.0,1.0,-4.99574089050293,4.995720863342285,2.0073213818250224e-05,3.8605315685272217,1.0,0.050000000745058,0.0,300.3456726074219,333.0,6788.203125,-0.0,9736.544921875,1.0,283.1499938964844,292.777587890625,297.0165710449219,297.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903792560100555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2720.78759765625,0.0,20.0830135345459,1895.4371337890625,0.0,78.86165618896484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737080,298.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.81463623046875,0.905208706855774,0.5547211766242981,0.4982079863548279,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.81463623046875,0.9424711465835572,0.617830216884613,0.583134114742279,298.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8146667480469,0.9562655687332152,0.6430176496505737,0.4479938149452209,298.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.81463623046875,0.9143282175064088,0.5704801678657532,0.5391218662261963,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8145751953125,0.8585983514785767,0.4733269512653351,2.12965726852417,293.814697265625,284.95001220703125,294.8389587402344,294.0195617675781,294.8388366699219,298.3352355957031,293.81549072265625,1.0,0.9137308597564696,1.0,1.0,0.0,1.0,-5.045950889587402,5.0459303855896,2.047904854407534e-05,3.899411678314209,1.0,0.050000000745058,0.0,302.0785827636719,336.0,6793.73388671875,-0.0,9997.2470703125,1.0,283.1499938964844,292.78546142578125,297.0196838378906,297.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903901934623718,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.25732421875,0.0,20.0830135345459,1895.4371337890625,0.0,78.93003845214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737140,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8233337402344,0.9104920625686646,0.5603443384170532,0.5031490921974182,298.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8233642578125,0.9484244585037231,0.6245448589324951,0.5893495082855225,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8233947753906,0.961899995803833,0.649983286857605,0.4527561366558075,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8233642578125,0.9202002286911012,0.576647162437439,0.5448307991027832,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82330322265625,0.8629544377326965,0.4778033792972564,2.149285078048706,293.82342529296875,284.95001220703125,294.8443603515625,294.0227966308594,294.8442687988281,298.32391357421875,293.8241882324219,1.0,0.9211888313293456,1.0,1.0,0.0,1.0,-5.09570837020874,5.095687389373779,2.088528344756924e-05,3.937954902648926,1.0,0.050000000745058,0.0,303.8064880371094,336.0,6799.29833984375,-0.0,10260.4169921875,1.0,283.1499938964844,292.7933654785156,297.0228881835937,297.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904011607170105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.74462890625,0.0,20.0830135345459,1895.4371337890625,0.0,78.99846649169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737200,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8320617675781,0.91599041223526,0.5659219622612,0.5080476999282837,298.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.83209228515625,0.9542421698570251,0.6312121748924255,0.5955182313919067,298.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8321228027344,0.9673427939414978,0.6568978428840637,0.4574812650680542,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.83209228515625,0.9261671900749208,0.5827702879905701,0.5504963994026184,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.83203125,0.8673584461212158,0.4822435081005096,2.168729782104492,293.8321533203125,284.95001220703125,294.8500061035156,294.0260925292969,294.8498840332031,298.3112487792969,293.8329162597656,1.0,0.9285945296287536,1.0,1.0,0.0,1.0,-5.145044803619385,5.145023345947266,2.1292058590915985e-05,3.9761810302734375,1.0,0.050000000745058,0.0,305.5267028808594,339.0,6804.90185546875,-0.0,10526.1142578125,1.0,283.1499938964844,292.8013000488281,297.0262145996094,297.557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904120981693268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.251220703125,0.0,20.0830135345459,1895.4371337890625,0.0,79.0666732788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737260,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8409118652344,0.921636164188385,0.5714555978775024,0.5129044055938721,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8409423828125,0.9599072337150574,0.6378334164619446,0.6016408801078796,298.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8409729003906,0.9725888967514038,0.6637629866600037,0.4621697962284088,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8409423828125,0.9321730732917786,0.5888506174087524,0.5561192035675049,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.84088134765625,0.8718175888061523,0.4866512715816498,2.18801212310791,293.84100341796875,284.95001220703125,294.8560791015625,294.0297241210937,294.85595703125,298.2984924316406,293.8417663574219,1.0,0.9359501600265504,1.0,1.0,0.0,1.0,-5.19398832321167,5.193966865539551,2.1699495846405625e-05,4.014109134674072,1.0,0.050000000745058,0.0,307.2353820800781,339.0,6810.76904296875,-0.0,10794.376953125,1.0,283.1499938964844,292.8092956542969,297.0297546386719,297.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904127538204193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2730.79443359375,0.0,20.0830135345459,1895.4371337890625,0.0,79.07085418701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737320,298.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.85015869140625,0.9273729920387268,0.5769493579864502,0.5177226066589355,298.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8501892089844,0.9654061794281006,0.6444122791290283,0.6077204942703247,298.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8501892089844,0.9776347875595092,0.6705830693244934,0.4668245017528534,298.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.85015869140625,0.9381714463233948,0.5948917269706726,0.5617021322250366,297.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.85009765625,0.8763357996940613,0.491027683019638,2.207149028778076,293.8502197265625,284.95001220703125,294.8628234863281,294.0338134765625,294.8626708984375,298.2860717773437,293.8510131835937,1.0,0.9432598352432252,1.0,1.0,0.0,1.0,-5.242574214935303,5.242552280426025,2.2107806216808967e-05,4.051767826080322,1.0,0.050000000745058,0.0,308.93194580078125,342.0,6817.13623046875,-0.0,11065.3193359375,1.0,283.1499938964844,292.81744384765625,297.0337829589844,297.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904050648212433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2733.431884765625,0.0,20.0830135345459,1895.4371337890625,0.0,79.02281188964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737380,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8597717285156,0.9331467747688292,0.5824055075645447,0.5225045084953308,298.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8598022460937,0.9707229137420654,0.65095055103302,0.6137589812278748,298.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8598022460937,0.9824732542037964,0.6773598790168762,0.4714469015598297,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8597717285156,0.9441176652908324,0.6008952260017395,0.5672469735145569,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8597412109375,0.8809085488319397,0.495372474193573,2.2261388301849365,293.85986328125,284.95001220703125,294.8702087402344,294.0383605957031,294.8700866699219,298.27398681640625,293.86065673828125,1.0,0.9505248069763184,1.0,1.0,0.0,1.0,-5.290809154510498,5.290786743164063,2.2516955141327344e-05,4.089160442352295,1.0,0.050000000745058,0.0,310.6184997558594,342.0,6823.88330078125,-0.0,11338.935546875,1.0,283.1499938964844,292.8258972167969,297.0382995605469,297.5702209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903962731361389,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.19970703125,0.0,20.0830135345459,1895.4371337890625,0.0,78.96794891357422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737440,298.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.86981201171875,0.9389140605926514,0.5878269672393799,0.5272531509399414,298.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8698425292969,0.9758471250534058,0.6574511528015137,0.6197595000267029,298.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8698425292969,0.9871013164520264,0.6840962767601013,0.4760393798351288,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.86981201171875,0.949976921081543,0.6068640351295471,0.5727567076683044,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.8855329155921936,0.4996867477893829,2.244985342025757,293.869873046875,284.95001220703125,294.8782653808594,294.0433959960937,294.87811279296875,298.2622375488281,293.8706970214844,1.0,0.9577479362487792,1.0,1.0,0.0,1.0,-5.338711261749268,5.338688373565674,2.2927015379536897e-05,4.126299381256104,1.0,0.050000000745058,0.0,312.2966613769531,345.0,6830.9453125,-0.0,11615.287109375,1.0,283.1499938964844,292.834716796875,297.0433044433594,297.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903889417648315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.114501953125,0.0,20.0830135345459,1895.4371337890625,0.0,78.92217254638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737500,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8802490234375,0.9446368217468262,0.5932146310806274,0.5319695472717285,298.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8802795410156,0.9807706475257874,0.6639149188995361,0.6257229447364807,298.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8802795410156,0.9915169477462769,0.6907930374145508,0.480602502822876,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8802490234375,0.9557194709777832,0.6127988696098328,0.5782322287559509,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.88018798828125,0.8902051448822021,0.5039706826210022,2.2636892795562744,293.8803100585937,284.95001220703125,294.886962890625,294.0488586425781,294.88677978515625,298.2508239746094,293.8811340332031,1.0,0.9649299383163452,1.0,1.0,0.0,1.0,-5.386286735534668,5.386263370513916,2.333794691367075e-05,4.163187503814697,1.0,0.050000000745058,0.0,313.9672546386719,345.0,6838.29931640625,-0.0,11894.3564453125,1.0,283.1499938964844,292.84393310546875,297.0487976074219,297.58123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903836071491241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.180908203125,0.0,20.0830135345459,1895.4371337890625,0.0,78.88890838623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737560,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8910827636719,0.9502824544906616,0.5985699892044067,0.5366554260253906,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89111328125,0.9854872226715088,0.6703435778617859,0.6316512227058411,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.89111328125,0.9957194924354552,0.6974518895149231,0.4851377010345459,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8910827636719,0.961320698261261,0.6187015771865845,0.5836754441261292,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8910217285156,0.8949205875396729,0.5082253217697144,2.282255887985229,293.8911437988281,284.95001220703125,294.8962707519531,294.05474853515625,294.8960876464844,298.23974609375,293.8919982910156,1.0,0.972072184085846,1.0,1.0,0.0,1.0,-5.433542728424072,5.433518886566162,2.374973882979248e-05,4.1998291015625,1.0,0.050000000745058,0.0,315.63214111328125,365.0,6845.95751953125,-0.0,12176.1669921875,1.0,283.1499938964844,292.85357666015625,297.0546875,297.58746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903797626495361,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.398681640625,0.0,20.0830135345459,1895.4371337890625,0.0,78.86483764648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737620,298.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9505337476730348,0.6039029955863953,0.5414543747901917,298.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039306640625,0.9858576059341432,0.6767475605010986,0.637695848941803,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039611816406,0.9960373640060424,0.7040832042694092,0.4897567927837372,298.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9617531299591064,0.6245822310447693,0.5892378091812134,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9038391113281,0.8949728012084961,0.5124600529670715,2.301401376724243,293.90399169921875,284.95001220703125,294.9061889648437,294.0610656738281,294.9059753417969,298.22900390625,293.90496826171875,1.0,0.9809436202049256,1.0,1.0,0.0,1.0,-5.482028007507324,5.482003688812256,2.41755824390566e-05,4.23732852935791,1.0,0.050000000745058,0.0,321.1302185058594,365.0,6856.8154296875,-0.0,12505.744140625,1.0,283.1499938964844,292.8636474609375,297.06103515625,297.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903769910335541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.7841796875,0.0,20.0830135345459,1895.4371337890625,0.0,78.84766387939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737680,298.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.917724609375,0.9485244154930116,0.6092135906219482,0.5462944507598877,298.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9177551269531,0.98443204164505,0.6831256747245789,0.6437809467315674,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.91778564453125,0.9947542548179626,0.710686206817627,0.4944038987159729,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.917724609375,0.9600317478179932,0.6304394006729126,0.5948430895805359,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.91766357421875,0.8930532336235046,0.5166727900505066,2.3207600116729736,293.9178161621094,284.95001220703125,294.91668701171875,294.0677795410156,294.91650390625,298.2186279296875,293.9187927246094,1.0,0.9902422428131104,1.0,1.0,0.0,1.0,-5.530959606170654,5.530934810638428,2.460946598148439e-05,4.275239944458008,1.0,0.050000000745058,0.0,328.3387451171875,385.0,6867.10498046875,-0.0,12859.708984375,1.0,283.1499938964844,292.87451171875,297.0677795410156,297.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903758883476257,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2752.452392578125,0.0,20.0830135345459,1895.4371337890625,0.0,78.84064483642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737740,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9320678710937,0.94532710313797,0.6145005226135254,0.5511483550071716,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9320983886719,0.982036828994751,0.6894753575325012,0.6498763561248779,298.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9320983886719,0.9926003217697144,0.7172579169273376,0.499056726694107,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9320678710937,0.9571674466133118,0.6362706422805786,0.6004611849784851,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9319763183594,0.8901313543319702,0.520861029624939,2.3401880264282227,293.9321594238281,284.95001220703125,294.92779541015625,294.0749206542969,294.9275817871094,298.2085876464844,293.93316650390625,1.0,0.9998548030853271,1.0,1.0,0.0,1.0,-5.5800323486328125,5.580007553100586,2.5048530005733483e-05,4.313271999359131,1.0,0.050000000745058,0.0,336.5435791015625,385.0,6877.12890625,-0.0,13230.0107421875,1.0,283.1499938964844,292.8863220214844,297.0749206542969,297.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903772294521332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.430419921875,0.0,20.0830135345459,1895.4371337890625,0.0,78.84905242919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737800,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9466552734375,0.9627787470817566,0.6196926236152649,0.5553939342498779,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9466857910156,0.995737373828888,0.69571852684021,0.6553251147270203,298.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9466857910156,0.9990000128746032,0.7238886952400208,0.4927116334438324,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9466552734375,0.9738014936447144,0.641997218132019,0.6054341793060303,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.94659423828125,0.905616044998169,0.5249442458152771,2.3565549850463867,293.9467468261719,284.95001220703125,294.939453125,294.0824584960937,294.939208984375,298.198486328125,293.9473876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.60997486114502,5.609949588775635,2.5325196475023404e-05,4.338048458099365,1.0,0.050000000745058,0.0,328.1911926269531,405.0,6885.4013671875,-0.0,13329.904296875,1.0,283.1499938964844,292.89892578125,297.0824890136719,297.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903808057308197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.637939453125,0.0,20.0830135345459,1895.4371337890625,0.0,78.8714370727539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737860,298.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.95855712890625,0.9730914235115052,0.6247973442077637,0.5597348213195801,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9585876464844,0.9990000128746032,0.7019909620285034,0.6509557366371155,298.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9585876464844,0.9990000128746032,0.7312653660774231,0.480793684720993,298.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.95855712890625,0.9834731817245485,0.6476258039474487,0.6104963421821594,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.95849609375,0.9162858128547668,0.5289338231086731,2.373340845108032,293.9586181640625,284.95001220703125,294.95166015625,294.09039306640625,294.951416015625,298.19091796875,293.95916748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.62128496170044,5.6212592124938965,2.543017217249144e-05,4.347424507141113,1.0,0.050000000745058,0.0,323.39337158203125,405.0,6891.3583984375,-0.0,13353.646484375,1.0,283.1499938964844,292.9115295410156,297.0904235839844,297.6254272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903858125209808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.814453125,0.0,20.0830135345459,1895.4371337890625,0.0,78.90269470214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737920,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9696350097656,0.9809151291847228,0.6298885345458984,0.5640970468521118,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9696655273437,0.9990000128746032,0.7087400555610657,0.6390829682350159,298.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9696655273437,0.9990000128746032,0.7389288544654846,0.4720245003700256,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9696350097656,0.990736484527588,0.6532376408576965,0.6155751943588257,297.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9695739746094,0.9253715872764589,0.532921314239502,2.390249490737915,293.9696960449219,284.95001220703125,294.9643859863281,294.0986633300781,294.9641418457031,298.186279296875,293.9702453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.629705905914307,5.629680156707764,2.550556928326841e-05,4.353743076324463,1.0,0.050000000745058,0.0,319.8971862792969,410.0,6898.04150390625,-0.0,13367.3369140625,1.0,283.1499938964844,292.9234924316406,297.09869384765625,297.6342468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903900444507599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.8193359375,0.0,20.0830135345459,1895.4371337890625,0.0,78.92902374267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17737980,298.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9811706542969,0.988024353981018,0.6349784135818481,0.5684657692909241,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9811706542969,0.9990000128746032,0.7158921360969543,0.6278576850891113,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9811706542969,0.9990000128746032,0.7467460632324219,0.4637335240840912,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9811706542969,0.9972655773162842,0.6588461995124817,0.6206583976745605,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9811096191406,0.9343490600585938,0.5369244813919067,2.407256364822388,293.9812316894531,284.95001220703125,294.9776916503906,294.1073303222656,294.9774169921875,298.18359375,293.9818115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.637228488922119,5.637202739715576,2.557459083618596e-05,4.359745502471924,1.0,0.050000000745058,0.0,316.66473388671875,410.0,6905.943359375,-0.0,13383.8125,1.0,283.1499938964844,292.9349670410156,297.1073608398437,297.64337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903929352760315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2772.732177734375,0.0,20.0830135345459,1895.4371337890625,0.0,78.94709014892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738040,298.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9930114746094,0.9937185645103456,0.6400561928749084,0.5728631615638733,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9930114746094,0.9990000128746032,0.7232609391212463,0.6190714836120605,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9930114746094,0.9990000128746032,0.7546284198760986,0.4572440683841705,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9930114746094,0.9990000128746032,0.6645349860191345,0.6190714836120605,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9929504394531,0.9419986605644226,0.5409317016601562,2.4244801998138428,293.9931030273437,284.95001220703125,294.991455078125,294.1163330078125,294.9912109375,298.1822204589844,293.99365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.643061637878418,5.643035888671875,2.562860026955605e-05,4.36449670791626,1.0,0.050000000745058,0.0,314.1874389648437,410.0,6914.24853515625,-0.0,13395.109375,1.0,283.1499938964844,292.94635009765625,297.1163330078125,297.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903947532176971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.669921875,0.0,20.0830135345459,1895.4371337890625,0.0,78.95855712890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738100,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9982274174690248,0.6451200246810913,0.5772577524185181,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,0.730687141418457,0.6124719381332397,298.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,0.7624527215957642,0.4523696899414062,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,0.6705322861671448,0.6124719381332397,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0048522949219,0.9483434557914734,0.544938325881958,2.441844940185547,294.0050048828125,284.95001220703125,295.0057678222656,294.12567138671875,295.0054931640625,298.18182373046875,294.00555419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.647390842437744,5.647365570068359,2.566814328019973e-05,4.367891788482666,1.0,0.050000000745058,0.0,312.3373107910156,410.0,6922.673828125,-0.0,13403.830078125,1.0,283.1499938964844,292.95782470703125,297.1257019042969,297.6626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903969883918762,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2780.67919921875,0.0,20.0830135345459,1895.4371337890625,0.0,78.97245788574219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738160,298.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0171813964844,0.9990000128746032,0.650275468826294,0.5766944885253906,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0171813964844,0.9990000128746032,0.7381239533424377,0.6072902083396912,298.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0171813964844,0.9990000128746032,0.7702202796936035,0.4485424757003784,298.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0171813964844,0.9990000128746032,0.6767733693122864,0.6072902083396912,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0171203613281,0.9537912607192992,0.5489450693130493,2.4593069553375244,294.0172424316406,284.95001220703125,295.0205383300781,294.1353454589844,295.020263671875,298.182373046875,294.0177917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.650750160217285,5.650724411010742,2.569932257756591e-05,4.370634078979492,1.0,0.050000000745058,0.0,310.9086608886719,410.0,6931.45556640625,-0.0,13410.23828125,1.0,283.1499938964844,292.969482421875,297.1353759765625,297.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290399819612503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.781494140625,0.0,20.0830135345459,1895.4371337890625,0.0,78.99002075195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738220,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0296630859375,0.9990000128746032,0.6557634472846985,0.5727580189704895,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0296630859375,0.9990000128746032,0.7455270886421204,0.6031417846679688,298.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0296630859375,0.9990000128746032,0.7779117226600647,0.4454784691333771,298.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0296630859375,0.9990000128746032,0.6831309199333191,0.6031417846679688,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.02960205078125,0.9585546851158142,0.5529493689537048,2.476822853088379,294.0297241210937,284.95001220703125,295.0357971191406,294.1453552246094,295.0354919433594,298.18389892578125,294.0303039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.653416156768799,5.653390407562256,2.572391167632304e-05,4.372771739959717,1.0,0.050000000745058,0.0,309.769775390625,410.0,6940.44677734375,-0.0,13415.4755859375,1.0,283.1499938964844,292.9814453125,297.1453857421875,297.68341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904037535190582,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.9892578125,0.0,20.0830135345459,1895.4371337890625,0.0,79.01457214355469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738280,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0425109863281,0.9990000128746032,0.6614920496940613,0.5688135027885437,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0425109863281,0.9990000128746032,0.7529179453849792,0.5989879965782166,298.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0425109863281,0.9990000128746032,0.7855716943740845,0.4424104988574981,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0425109863281,0.9990000128746032,0.689565896987915,0.5989879965782166,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0424499511719,0.963209629058838,0.5569533705711365,2.494335174560547,294.0425720214844,284.95001220703125,295.051513671875,294.1556396484375,295.0512084960937,298.1859741210937,294.04315185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.656064033508301,5.656038284301758,2.5748402549652383e-05,4.374907970428467,1.0,0.050000000745058,0.0,308.6383361816406,410.0,6949.77490234375,-0.0,13420.6474609375,1.0,283.1499938964844,292.9936828613281,297.1557006835937,297.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904080152511596,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.305419921875,0.0,20.0830135345459,1895.4371337890625,0.0,79.041259765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738340,298.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0556945800781,0.9990000128746032,0.6673956513404846,0.5648657083511353,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0556945800781,0.9990000128746032,0.7603119611740112,0.5948308110237122,298.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0556945800781,0.9990000128746032,0.7932241559028625,0.4393399953842163,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0556945800781,0.9990000128746032,0.6960676312446594,0.5948308110237122,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0556640625,0.9677441716194152,0.5609557032585144,2.511842966079712,294.0557861328125,284.95001220703125,295.0676574707031,294.166259765625,295.0673522949219,298.1885070800781,294.056396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.65869140625,5.658665657043457,2.577276791271288e-05,4.377039909362793,1.0,0.050000000745058,0.0,307.51470947265625,410.0,6959.37548828125,-0.0,13425.7724609375,1.0,283.1499938964844,293.0062255859375,297.16632080078125,297.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904137372970581,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.742431640625,0.0,20.0830135345459,1895.4371337890625,0.0,79.07698059082031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738400,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0692749023437,0.9990000128746032,0.6734135746955872,0.5609162449836731,298.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0692749023437,0.9990000128746032,0.7677217721939087,0.5906717777252197,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0692749023437,0.9990000128746032,0.8008872866630554,0.4362681806087494,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0692749023437,0.9990000128746032,0.7026233077049255,0.5906717777252197,297.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0692138671875,0.9721481204032898,0.564954936504364,2.5293402671813965,294.0693664550781,284.95001220703125,295.0842590332031,294.1771545410156,295.0839538574219,298.1913757324219,294.0699768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.661297798156738,5.661272048950195,2.5796989575610496e-05,4.379163265228272,1.0,0.050000000745058,0.0,306.3990783691406,410.0,6969.22021484375,-0.0,13430.8525390625,1.0,283.1499938964844,293.01910400390625,297.1772155761719,297.7170104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290420800447464,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.303466796875,0.0,20.0830135345459,1895.4371337890625,0.0,79.12102508544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738460,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0831604003906,0.9990000128746032,0.6795161366462708,0.5569661855697632,298.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0831604003906,0.9990000128746032,0.7751534581184387,0.5865122675895691,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0831604003906,0.9990000128746032,0.8085681200027466,0.433195948600769,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0831604003906,0.9990000128746032,0.7092257738113403,0.5865122675895691,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0831298828125,0.9764136672019958,0.5689505338668823,2.546823024749756,294.083251953125,284.95001220703125,295.1012878417969,294.1883544921875,295.1009521484375,298.1944580078125,294.0838928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.663884162902832,5.663858413696289,2.5821038434514776e-05,4.381270885467529,1.0,0.050000000745058,0.0,305.29107666015625,410.0,6979.291015625,-0.0,13435.8876953125,1.0,283.1499938964844,293.0323486328125,297.1884155273437,297.72882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904284298419952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.985595703125,0.0,20.0830135345459,1895.4371337890625,0.0,79.1687240600586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738520,298.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0973815917969,0.9990000128746032,0.6856825947761536,0.5530166625976562,298.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0973815917969,0.9990000128746032,0.7826108932495117,0.5823531746864319,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0973815917969,0.9990000128746032,0.816270649433136,0.4301240444183349,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0973815917969,0.9990000128746032,0.7158690094947815,0.5823531746864319,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.09735107421875,0.9805352091789246,0.5729420781135559,2.564288854598999,294.0975036621094,284.95001220703125,295.1186828613281,294.1997985839844,295.11834716796875,298.19775390625,294.09814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.666452407836914,5.666426658630371,2.5844878109637648e-05,4.383352279663086,1.0,0.050000000745058,0.0,304.1900329589844,410.0,6989.58837890625,-0.0,13440.8828125,1.0,283.1499938964844,293.0459289550781,297.19989013671875,297.7409362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904369235038757,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.78564453125,0.0,20.0830135345459,1895.4371337890625,0.0,79.22161102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738580,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1119384765625,0.9990000128746032,0.6919093728065491,0.5490679740905762,298.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1119384765625,0.9990000128746032,0.7900970578193665,0.5781950354576111,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1119384765625,0.9990000128746032,0.8239973783493042,0.4270528554916382,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1119384765625,0.9990000128746032,0.7225533723831177,0.5781950354576111,297.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1119079589844,0.9845088124275208,0.5769293308258057,2.5817365646362305,294.112060546875,284.95001220703125,295.1365051269531,294.2115173339844,295.1361694335937,298.20123291015625,294.1127014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.669003009796143,5.668976783752441,2.586849950603209e-05,4.385404586791992,1.0,0.050000000745058,0.0,303.0958557128906,410.0,7000.0888671875,-0.0,13445.8369140625,1.0,283.1499938964844,293.059814453125,297.21160888671875,297.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904470860958099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2816.706298828125,0.0,20.0830135345459,1895.4371337890625,0.0,79.28514862060547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738640,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1268005371094,0.9990000128746032,0.6981855630874634,0.54511958360672,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1268005371094,0.9990000128746032,0.7976128458976746,0.5740371942520142,298.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1268005371094,0.9990000128746032,0.831748902797699,0.4239819049835205,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1268005371094,0.9990000128746032,0.7292743921279907,0.5740371942520142,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.12677001953125,0.988332748413086,0.5809125304222107,2.59916615486145,294.1269226074219,284.95001220703125,295.1546936035156,294.22344970703125,295.15435791015625,298.2048034667969,294.1275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.671533107757568,5.671507358551025,2.589193536550738e-05,4.387439250946045,1.0,0.050000000745058,0.0,302.00933837890625,410.0,7010.79443359375,-0.0,13450.7470703125,1.0,283.1499938964844,293.07403564453125,297.2235717773437,297.7660217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904578149318695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.73779296875,0.0,20.0830135345459,1895.4371337890625,0.0,79.35205078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
