time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738700,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1419677734375,0.9990000128746032,0.7045111656188965,0.5411716103553772,298.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1419677734375,0.9990000128746032,0.8051599860191345,0.5698797702789307,298.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1419677734375,0.9990000128746032,0.8395264148712158,0.4209112524986267,298.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1419677734375,0.9990000128746032,0.736033022403717,0.5698797702789307,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1419372558594,0.9920058250427246,0.5848917961120605,2.6165781021118164,294.14208984375,284.95001220703125,295.1732482910156,294.23565673828125,295.17291259765625,298.2085266113281,294.14276123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67404317855835,5.674017429351807,2.591519114503172e-05,4.389455795288086,1.0,0.050000000745058,0.0,300.9306030273437,410.0,7021.69140625,-0.0,13455.61328125,1.0,283.1499938964844,293.0885925292969,297.2357788085937,297.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904700338840484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2826.881591796875,0.0,20.0830135345459,1895.4371337890625,0.0,79.42840576171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738760,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.15740966796875,0.9990000128746032,0.7108829617500305,0.5372236371040344,298.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.15740966796875,0.9990000128746032,0.8127390146255493,0.5657223463058472,298.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.15740966796875,0.9990000128746032,0.8473301529884338,0.4178406000137329,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.15740966796875,0.9990000128746032,0.7428277730941772,0.5657223463058472,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1573791503906,0.995527982711792,0.5888673663139343,2.633973360061645,294.15753173828125,284.95001220703125,295.1921691894531,294.2480773925781,295.1918029785156,298.2123718261719,294.158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6765336990356445,5.676507949829102,2.5938266844605096e-05,4.391455173492432,1.0,0.050000000745058,0.0,299.8594970703125,410.0,7032.77294921875,-0.0,13460.4365234375,1.0,283.1499938964844,293.1034240722656,297.2481994628906,297.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904831767082214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.13134765625,0.0,20.0830135345459,1895.4371337890625,0.0,79.51036071777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738820,298.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1731262207031,0.9990000128746032,0.717290997505188,0.5334873795509338,298.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1731262207031,0.9990000128746032,0.8203436732292175,0.5617879033088684,298.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1731262207031,0.9990000128746032,0.8551533222198486,0.4149346351623535,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1731262207031,0.9990000128746032,0.7496517300605774,0.5617879033088684,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1731262207031,0.9987502098083496,0.5928434729576111,2.6507270336151123,294.1732482910156,284.95001220703125,295.21142578125,294.2607421875,295.2110595703125,298.21630859375,294.1739501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.678829669952393,5.678803443908691,2.595961996121332e-05,4.393314361572266,1.0,0.050000000745058,0.0,298.85125732421875,410.0,7044.0185546875,-0.0,13465.6552734375,1.0,283.1499938964844,293.1185302734375,297.2608642578125,297.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904970943927765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.481689453125,0.0,20.0830135345459,1895.4371337890625,0.0,79.5971908569336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738880,298.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1890563964844,0.9990000128746032,0.723676860332489,0.5320270657539368,298.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1890563964844,0.9990000128746032,0.8279308676719666,0.5602501034736633,298.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1890563964844,0.9990000128746032,0.862949788570404,0.4137988090515136,298.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1890563964844,0.9990000128746032,0.756461501121521,0.5602501034736633,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1890563964844,0.9990000128746032,0.5968489050865173,2.6565401554107666,294.1891784667969,284.95001220703125,295.23101806640625,294.2735900878906,295.2306213378906,298.2205505371094,294.1898803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788112640381,5.67976188659668,2.5969107809942216e-05,4.394219875335693,1.0,0.050000000745058,0.0,298.4769287109375,410.0,7055.30859375,-0.0,13466.025390625,1.0,283.1499938964844,293.1339416503906,297.27374267578125,297.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905120551586151,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.9267578125,0.0,20.0830135345459,1895.4371337890625,0.0,79.6905288696289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17738940,298.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2050476074219,0.9990000128746032,0.7299848794937134,0.5319427251815796,298.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2050476074219,0.9990000128746032,0.8354601263999939,0.560161292552948,298.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2050476074219,0.9990000128746032,0.8706814050674438,0.4137332439422607,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2050476074219,0.9990000128746032,0.7632155418395996,0.560161292552948,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2050476074219,0.9990000128746032,0.600928008556366,2.6571640968322754,294.2052001953125,284.95001220703125,295.2509155273437,294.28662109375,295.2505187988281,298.22418212890625,294.20587158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679765701293945,2.5969480702769943e-05,4.394298553466797,1.0,0.050000000745058,0.0,298.4579467773437,410.0,7066.6171875,-0.0,13466.701171875,1.0,283.1499938964844,293.1495666503906,297.28680419921875,297.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905281186103821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.454345703125,0.0,20.0830135345459,1895.4371337890625,0.0,79.79082489013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739000,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.22125244140625,0.9990000128746032,0.7362485527992249,0.5319424271583557,298.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22125244140625,0.9990000128746032,0.8429547548294067,0.5601609945297241,298.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.22125244140625,0.9990000128746032,0.8783847689628601,0.4137330055236816,298.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22125244140625,0.9990000128746032,0.7699341773986816,0.5601609945297241,297.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22125244140625,0.9990000128746032,0.6050841212272644,2.657162666320801,294.2214050292969,284.95001220703125,295.2710876464844,294.29986572265625,295.2707214355469,298.22686767578125,294.2221069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.5969637135858648e-05,4.394350051879883,1.0,0.050000000745058,0.0,298.462890625,410.0,7078.1513671875,-0.0,13466.6953125,1.0,283.1499938964844,293.1653747558594,297.300048828125,297.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905447483062744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.052978515625,0.0,20.0830135345459,1895.4371337890625,0.0,79.89459991455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739060,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2377014160156,0.9990000128746032,0.7425016760826111,0.5319413542747498,298.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2377014160156,0.9990000128746032,0.85043865442276,0.5601598620414734,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2377014160156,0.9990000128746032,0.8860889077186584,0.4137321710586548,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2377014160156,0.9990000128746032,0.776639997959137,0.5601598620414734,297.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2377014160156,0.9990000128746032,0.6093049049377441,2.657157182693481,294.2378234863281,284.95001220703125,295.29156494140625,294.31329345703125,295.2911682128906,298.22906494140625,294.2385559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.050000000745058,0.0,298.4676208496094,410.0,7089.87646484375,-0.0,13466.673828125,1.0,283.1499938964844,293.1813659667969,297.3134460449219,297.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905623614788055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.7265625,0.0,20.0830135345459,1895.4371337890625,0.0,80.00450134277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739120,298.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2543334960937,0.9990000128746032,0.7487716674804688,0.5319403409957886,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2543334960937,0.9990000128746032,0.8579320907592773,0.5601587891578674,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2543334960937,0.9990000128746032,0.8938135504722595,0.4137313663959503,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2543334960937,0.9990000128746032,0.7833532094955444,0.5601587891578674,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2543334960937,0.9990000128746032,0.6135734915733337,2.657151937484741,294.2544860839844,284.95001220703125,295.31231689453125,294.3268737792969,295.3119201660156,298.2311706542969,294.2552185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.596996637294069e-05,4.394453048706055,1.0,0.050000000745058,0.0,298.4722595214844,410.0,7101.7607421875,-0.0,13466.6533203125,1.0,283.1499938964844,293.19757080078125,297.3270568847656,297.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290580540895462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.476806640625,0.0,20.0830135345459,1895.4371337890625,0.0,80.11784362792969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739180,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2712097167969,0.9990000128746032,0.7550683617591858,0.5319392681121826,298.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2712097167969,0.9990000128746032,0.8654424548149109,0.5601577162742615,298.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2712097167969,0.9990000128746032,0.9015642404556274,0.4137305617332458,298.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2712097167969,0.9990000128746032,0.7900816798210144,0.5601577162742615,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2712097167969,0.9990000128746032,0.6178846955299377,2.65714693069458,294.2713623046875,284.95001220703125,295.3333435058594,294.3406066894531,295.3329467773437,298.2332458496094,294.2720947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746627807617,5.679720878601074,2.5970128262997605e-05,4.394503593444824,1.0,0.050000000745058,0.0,298.47686767578125,410.0,7113.78076171875,0.0,13466.6328125,1.0,283.1499938964844,293.2140197753906,297.3407897949219,297.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905997335910797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.3056640625,0.0,20.0830135345459,1895.4371337890625,0.0,80.23759460449219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739240,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.28826904296875,0.9990000128746032,0.7614003419876099,0.5319382548332214,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.28826904296875,0.9990000128746032,0.8729745745658875,0.5601566433906555,298.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.28826904296875,0.9990000128746032,0.9093424081802368,0.4137297570705414,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.28826904296875,0.9990000128746032,0.7968308925628662,0.5601566433906555,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.28826904296875,0.9990000128746032,0.6222307085990906,2.657141923904419,294.2884216308594,284.95001220703125,295.3545837402344,294.3544921875,295.35418701171875,298.2354431152344,294.2891540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394553184509277,1.0,0.050000000745058,0.0,298.4814147949219,410.0,7125.9306640625,0.0,13466.6123046875,1.0,283.1499938964844,293.23065185546875,297.35467529296875,297.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906195819377899,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.20849609375,0.0,20.0830135345459,1895.4371337890625,0.0,80.36148834228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739300,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3055114746094,0.9990000128746032,0.767777144908905,0.5319372415542603,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3055114746094,0.9990000128746032,0.8805311322212219,0.5601555705070496,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3055114746094,0.9990000128746032,0.917149305343628,0.4137289822101593,298.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3055114746094,0.9990000128746032,0.8036039471626282,0.5601555705070496,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3055114746094,0.9990000128746032,0.6266101598739624,2.657136917114258,294.3056640625,284.95001220703125,295.3760986328125,294.3684997558594,295.37567138671875,298.23779296875,294.306396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597044840513263e-05,4.3946027755737305,1.0,0.050000000745058,0.0,298.4859313964844,410.0,7138.1943359375,0.0,13466.591796875,1.0,283.1499938964844,293.2474975585937,297.36871337890625,297.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906405925750732,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.18603515625,0.0,20.0830135345459,1895.4371337890625,0.0,80.49260711669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739360,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.32293701171875,0.9990000128746032,0.7742053866386414,0.5319362878799438,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.32293701171875,0.9990000128746032,0.8881117701530457,0.5601544976234436,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.32293701171875,0.9990000128746032,0.9249826073646544,0.4137282073497772,298.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.32293701171875,0.9990000128746032,0.8104009628295898,0.5601544976234436,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.32293701171875,0.9990000128746032,0.6310184001922607,2.6571319103240967,294.32305908203125,284.95001220703125,295.3977966308594,294.3826599121094,295.3973693847656,298.24029541015625,294.3238220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679689407348633,2.5970606657210737e-05,4.394651889801025,1.0,0.050000000745058,0.0,298.49041748046875,410.0,7150.572265625,0.0,13466.5712890625,1.0,283.1499938964844,293.2645263671875,297.38287353515625,297.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906621694564819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.23046875,0.0,20.0830135345459,1895.4371337890625,0.0,80.62712097167969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739420,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.34051513671875,0.9990000128746032,0.7806901931762695,0.5319352746009827,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.34051513671875,0.9990000128746032,0.8957169651985168,0.5601534843444824,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.34051513671875,0.9990000128746032,0.9328420162200928,0.4137274324893951,298.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.34051513671875,0.9990000128746032,0.8172225952148438,0.5601534843444824,297.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.34051513671875,0.9990000128746032,0.6354544162750244,2.6571269035339355,294.3406677246094,284.95001220703125,295.4197082519531,294.3969116210937,295.4193115234375,298.2430114746094,294.3414001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797051429748535,5.679678916931152,2.597076309029944e-05,4.394700527191162,1.0,0.050000000745058,0.0,298.494873046875,410.0,7163.05322265625,0.0,13466.5517578125,1.0,283.1499938964844,293.28173828125,297.3971252441406,297.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906845808029175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.33984375,0.0,20.0830135345459,1895.4371337890625,0.0,80.76690673828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739480,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3582458496094,0.9990000128746032,0.7872270941734314,0.5319342613220215,298.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3582458496094,0.9990000128746032,0.903346598148346,0.5601524114608765,298.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3582458496094,0.9990000128746032,0.9407265782356262,0.413726657629013,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3582458496094,0.9990000128746032,0.8240691423416138,0.5601524114608765,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3582458496094,0.9990000128746032,0.6399164795875549,2.6571218967437744,294.3583984375,284.95001220703125,295.4418334960937,294.4112854003906,295.44140625,298.245849609375,294.3591613769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.5970919523388147e-05,4.394749164581299,1.0,0.050000000745058,0.0,298.4992980957031,410.0,7175.6318359375,0.0,13466.53125,1.0,283.1499938964844,293.2991027832031,297.4114990234375,297.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907076776027679,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.50927734375,0.0,20.0830135345459,1895.4371337890625,0.0,80.91094207763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739540,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3760986328125,0.9990000128746032,0.7938135266304016,0.5319333076477051,298.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3760986328125,0.9990000128746032,0.9110023975372314,0.5601513981819153,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3760986328125,0.9990000128746032,0.9486369490623474,0.4137259125709533,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3760986328125,0.9990000128746032,0.8309425115585327,0.5601513981819153,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3760986328125,0.9990000128746032,0.6444048881530762,2.6571171283721924,294.3762512207031,284.95001220703125,295.464111328125,294.4257507324219,295.46368408203125,298.2488708496094,294.3770446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.5971072318498045e-05,4.394797325134277,1.0,0.050000000745058,0.0,298.5036926269531,410.0,7188.2939453125,0.0,13466.51171875,1.0,283.1499938964844,293.316650390625,297.4259948730469,297.9814147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907317578792572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2907.737548828125,0.0,20.0830135345459,1895.4371337890625,0.0,81.06102752685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739600,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.39410400390625,0.9990000128746032,0.8004438877105713,0.5319323539733887,298.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.39410400390625,0.9990000128746032,0.91868394613266,0.5601503849029541,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.39410400390625,0.9990000128746032,0.9565717577934264,0.4137251675128937,298.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.39410400390625,0.9990000128746032,0.8378421664237976,0.5601503849029541,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.39410400390625,0.9990000128746032,0.6489177942276001,2.6571121215820312,294.3942565917969,284.95001220703125,295.486572265625,294.4403076171875,295.48614501953125,298.25201416015625,294.39501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.679648399353027,2.5971225113607943e-05,4.39484453201294,1.0,0.050000000745058,0.0,298.5080261230469,410.0,7201.03857421875,0.0,13466.4921875,1.0,283.1499938964844,293.3343505859375,297.4405517578125,297.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907563149929046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.017822265625,0.0,20.0830135345459,1895.4371337890625,0.0,81.21414947509766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739660,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4122314453125,0.9990000128746032,0.8071189522743225,0.5319314002990723,298.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4122314453125,0.9990000128746032,0.9263923168182372,0.5601493716239929,298.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4122314453125,0.9990000128746032,0.96453195810318,0.413724422454834,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4122314453125,0.9990000128746032,0.8447692394256592,0.5601493716239929,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4122314453125,0.9990000128746032,0.6534560322761536,2.657107353210449,294.4123840332031,284.95001220703125,295.5091857910156,294.4549255371094,295.5087585449219,298.2553100585937,294.41314697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137608972844e-05,4.394891262054443,1.0,0.050000000745058,0.0,298.51226806640625,410.0,7213.85400390625,0.0,13466.4736328125,1.0,283.1499938964844,293.3521728515625,297.4551696777344,298.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907819151878357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.34912109375,0.0,20.0830135345459,1895.4371337890625,0.0,81.37372589111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739720,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4304504394531,0.9990000128746032,0.8138365149497986,0.5319304466247559,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4304504394531,0.9990000128746032,0.934126615524292,0.5601484179496765,298.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4304504394531,0.9990000128746032,0.9725163578987122,0.4137237071990967,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4304504394531,0.9990000128746032,0.8517230153083801,0.5601484179496765,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4304504394531,0.9990000128746032,0.6580182313919067,2.6571028232574463,294.4306030273437,284.95001220703125,295.53192138671875,294.4696044921875,295.531494140625,298.2586669921875,294.431396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679628849029541,2.597152160888072e-05,4.394937038421631,1.0,0.050000000745058,0.0,298.5164489746094,410.0,7226.7353515625,0.0,13466.455078125,1.0,283.1499938964844,293.3701477050781,297.4698791503906,298.0283508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908079326152801,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.724609375,0.0,20.0830135345459,1895.4371337890625,0.0,81.53587341308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739780,298.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4487609863281,0.9990000128746032,0.8205981850624084,0.5319295525550842,298.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4487609863281,0.9990000128746032,0.9418879747390748,0.5601474642753601,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4487609863281,0.9990000128746032,0.9805259704589844,0.4137229919433594,298.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4487609863281,0.9990000128746032,0.8587045073509216,0.5601474642753601,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4487609863281,0.9990000128746032,0.6626051664352417,2.657098293304444,294.44891357421875,284.95001220703125,295.5548095703125,294.4843444824219,295.5543518066406,298.2621765136719,294.44970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619789123535,2.59716653090436e-05,4.394981384277344,1.0,0.050000000745058,0.0,298.5205078125,410.0,7239.6728515625,0.0,13466.4365234375,1.0,283.1499938964844,293.3882141113281,297.484619140625,298.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908349335193634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.1435546875,0.0,20.0830135345459,1895.4371337890625,0.0,81.7041244506836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739840,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4671630859375,0.9990000128746032,0.8274027705192566,0.5319286584854126,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4671630859375,0.9990000128746032,0.9496753811836244,0.5601465106010437,298.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4671630859375,0.9990000128746032,0.9885598421096802,0.4137223064899444,298.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4671630859375,0.9990000128746032,0.8657128214836121,0.5601465106010437,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4671630859375,0.9990000128746032,0.6672157645225525,2.6570940017700195,294.4673156738281,284.95001220703125,295.5777893066406,294.4991455078125,295.5773620605469,298.2657775878906,294.4681091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180355223827e-05,4.395024299621582,1.0,0.050000000745058,0.0,298.5244140625,410.0,7252.66064453125,0.0,13466.4189453125,1.0,283.1499938964844,293.4064025878906,297.4994201660156,298.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908623218536377,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.598876953125,0.0,20.0830135345459,1895.4371337890625,0.0,81.87471008300781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739900,298.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.48565673828125,0.9990000128746032,0.8342517614364624,0.5319278240203857,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.48565673828125,0.9990000128746032,0.9574897289276124,0.5601456165313721,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.48565673828125,0.9990000128746032,0.996618628501892,0.4137216508388519,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.48565673828125,0.9990000128746032,0.8727486729621887,0.5601456165313721,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.48565673828125,0.9990000128746032,0.6718506813049316,2.657089710235596,294.4858093261719,284.95001220703125,295.60089111328125,294.51397705078125,295.6004333496094,298.2694702148437,294.4866027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.050000000745058,0.0,298.5281677246094,410.0,7265.6904296875,0.0,13466.40234375,1.0,283.1499938964844,293.4246826171875,297.5142517089844,298.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290890634059906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2946.089599609375,0.0,20.0830135345459,1895.4371337890625,0.0,82.05107116699219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17739960,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5041809082031,0.9990000128746032,0.841145396232605,0.5319270491600037,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5041809082031,0.9990000128746032,0.9653308391571044,0.5601447820663452,298.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5041809082031,0.9990000128746032,1.0,0.4137210249900818,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5041809082031,0.9990000128746032,0.8798120617866516,0.5601447820663452,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5041809082031,0.9990000128746032,0.6765096783638,2.657085657119751,294.5043334960937,284.95001220703125,295.6240539550781,294.52880859375,295.62359619140625,298.2732849121094,294.505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.395104885101318,1.0,0.050000000745058,0.0,298.5317687988281,410.0,7278.75341796875,0.0,13466.3857421875,1.0,283.1499938964844,293.44305419921875,297.52911376953125,298.091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909194827079773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.6103515625,0.0,20.0830135345459,1895.4371337890625,0.0,82.23078918457031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740020,298.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.52276611328125,0.9990000128746032,0.8480837345123291,0.5319262742996216,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.52276611328125,0.9990000128746032,0.9731985330581664,0.5601440072059631,298.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.52276611328125,0.9990000128746032,1.0,0.4137204587459564,298.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.52276611328125,0.9990000128746032,0.8869028091430664,0.5601440072059631,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.52276611328125,0.9990000128746032,0.6811924576759338,2.6570820808410645,294.5229187011719,284.95001220703125,295.6473083496094,294.5436706542969,295.6468505859375,298.2771911621094,294.5237121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.5972181902034208e-05,4.395142078399658,1.0,0.050000000745058,0.0,298.5351257324219,410.0,7291.84375,0.0,13466.37109375,1.0,283.1499938964844,293.46148681640625,297.5439758300781,298.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909489572048187,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.156982421875,0.0,20.0830135345459,1895.4371337890625,0.0,82.41407775878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740080,298.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5413818359375,0.9990000128746032,0.8550676107406616,0.531925618648529,298.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5413818359375,0.9990000128746032,0.9810931086540222,0.5601432919502258,298.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5413818359375,0.9990000128746032,1.0,0.413719892501831,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5413818359375,0.9990000128746032,0.8940210342407227,0.5601432919502258,297.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5413818359375,0.9990000128746032,0.6858991980552673,2.657078504562378,294.5415344238281,284.95001220703125,295.67059326171875,294.5585632324219,295.670166015625,298.2811584472656,294.5423583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972292860387824e-05,4.395176410675049,1.0,0.050000000745058,0.0,298.5382995605469,410.0,7304.95361328125,0.0,13466.3564453125,1.0,283.1499938964844,293.47998046875,297.558837890625,298.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909789979457855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.725830078125,0.0,20.0830135345459,1895.4371337890625,0.0,82.60105895996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740140,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5600280761719,0.9990000128746032,0.8620995879173279,0.5319249629974365,298.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5600280761719,0.9990000128746032,0.9890158772468568,0.5601425766944885,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5600280761719,0.9990000128746032,1.0,0.4137193858623504,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5600280761719,0.9990000128746032,0.9011681079864502,0.5601425766944885,297.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5600280761719,0.9990000128746032,0.6906310319900513,2.6570751667022705,294.5602111816406,284.95001220703125,295.6939392089844,294.57342529296875,295.6935119628906,298.2852478027344,294.5610046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.050000000745058,0.0,298.54119873046875,410.0,7318.07421875,0.0,13466.34375,1.0,283.1499938964844,293.49853515625,297.57373046875,298.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910096049308777,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.313720703125,0.0,20.0830135345459,1895.4371337890625,0.0,82.7915267944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740200,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5787048339844,0.9990000128746032,0.8691763877868652,0.5319243669509888,298.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5787048339844,0.9990000128746032,0.9969648122787476,0.5601419806480408,298.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5787048339844,0.9990000128746032,1.0,0.4137189388275146,298.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5787048339844,0.9990000128746032,0.908341944217682,0.5601419806480408,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5787048339844,0.9990000128746032,0.6953859329223633,2.6570723056793213,294.578857421875,284.95001220703125,295.71734619140625,294.5882568359375,295.7168884277344,298.2893981933594,294.5796813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972489311243407e-05,4.395237445831299,1.0,0.050000000745058,0.0,298.5438842773437,410.0,7331.19970703125,0.0,13466.33203125,1.0,283.1499938964844,293.5171203613281,297.58856201171875,298.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910408079624176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.915283203125,0.0,20.0830135345459,1895.4371337890625,0.0,82.98553466796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740260,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5973815917969,0.9990000128746032,0.8763006329536438,0.5319238305091858,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5973815917969,0.9990000128746032,1.0,0.560141384601593,298.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5973815917969,0.9990000128746032,1.0,0.4137185215950012,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5973815917969,0.9990000128746032,0.915543794631958,0.560141384601593,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5973815917969,0.9990000128746032,0.7001650929450989,2.657069683074951,294.5975341796875,284.95001220703125,295.74072265625,294.60308837890625,295.74029541015625,298.29364013671875,294.5983581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.050000000745058,0.0,298.5462646484375,410.0,7344.3212890625,0.0,13466.3212890625,1.0,283.1499938964844,293.5357360839844,297.6033935546875,298.1716003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910725772380829,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.52783203125,0.0,20.0830135345459,1895.4371337890625,0.0,83.18299865722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740320,298.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,0.8834718465805054,0.5319233536720276,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5601409077644348,298.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.4137181639671325,298.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,0.9227733612060548,0.5601409077644348,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,0.7049680948257446,2.65706729888916,294.6162109375,284.95001220703125,295.7641296386719,294.6178894042969,295.7637023925781,298.2979431152344,294.61700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.597264756332152e-05,4.395287036895752,1.0,0.050000000745058,0.0,298.5483703613281,410.0,7357.431640625,0.0,13466.3115234375,1.0,283.1499938964844,293.55438232421875,297.6181945800781,298.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911048829555511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.146728515625,0.0,20.0830135345459,1895.4371337890625,0.0,83.38368225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740380,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6347045898437,0.9990000128746032,0.8906918168067932,0.5319229364395142,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6347045898437,0.9990000128746032,1.0,0.5601404905319214,298.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6347045898437,0.9990000128746032,1.0,0.4137178361415863,298.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6347045898437,0.9990000128746032,0.930031418800354,0.5601404905319214,297.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6347045898437,0.9990000128746032,0.7097955942153931,2.657065153121948,294.6348571777344,284.95001220703125,295.7875366210937,294.63262939453125,295.7870788574219,298.3023376464844,294.6356506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.679550647735596,2.597271122795064e-05,4.395306587219238,1.0,0.050000000745058,0.0,298.5502014160156,410.0,7370.5234375,0.0,13466.3037109375,1.0,283.1499938964844,293.5730285644531,297.6329650878906,298.2033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911376655101776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.768310546875,0.0,20.0830135345459,1895.4371337890625,0.0,83.58721923828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740440,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6533203125,0.9990000128746032,0.8979589939117432,0.5319225788116455,298.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6533203125,0.9990000128746032,1.0,0.5601401329040527,298.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6533203125,0.9990000128746032,1.0,0.4137175679206848,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6533203125,0.9990000128746032,0.93731689453125,0.5601401329040527,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6533203125,0.9990000128746032,0.7146466970443726,2.6570634841918945,294.6534729003906,284.95001220703125,295.8109130859375,294.6473083496094,295.8104553222656,298.3067932128906,294.6542663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395323276519775,1.0,0.050000000745058,0.0,298.5517272949219,410.0,7383.5888671875,0.0,13466.296875,1.0,283.1499938964844,293.5916748046875,297.64764404296875,298.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911709547042846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.388427734375,0.0,20.0830135345459,1895.4371337890625,0.0,83.79386138916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740500,298.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6719055175781,0.9990000128746032,0.9052753448486328,0.5319223403930664,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6719055175781,0.9990000128746032,1.0,0.5601398348808289,298.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6719055175781,0.9990000128746032,1.0,0.4137173593044281,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6719055175781,0.9990000128746032,0.9446308612823486,0.5601398348808289,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6719055175781,0.9990000128746032,0.7195221185684204,2.657062292098999,294.67205810546875,284.95001220703125,295.8342590332031,294.6619567871094,295.83380126953125,298.31134033203125,294.6728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972807634389028e-05,4.395336627960205,1.0,0.050000000745058,0.0,298.55291748046875,410.0,7396.62060546875,0.0,13466.291015625,1.0,283.1499938964844,293.6102905273437,297.66229248046875,298.2350158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912047803401947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.00341796875,0.0,20.0830135345459,1895.4371337890625,0.0,84.0035629272461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740560,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6904296875,0.9990000128746032,0.9126402735710144,0.5319221615791321,298.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6904296875,0.9990000128746032,1.0,0.5601395964622498,298.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6904296875,0.9990000128746032,1.0,0.4137172102928161,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6904296875,0.9990000128746032,0.9519728422164916,0.5601395964622498,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6904296875,0.9990000128746032,0.724421501159668,2.6570611000061035,294.6905822753906,284.95001220703125,295.8575744628906,294.6764831542969,295.85711669921875,298.3159484863281,294.6913757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346164703369,1.0,0.050000000745058,0.0,298.5538024902344,410.0,7409.6103515625,0.0,13466.287109375,1.0,283.1499938964844,293.62890625,297.6768493652344,298.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912390232086181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.609130859375,0.0,20.0830135345459,1895.4371337890625,0.0,84.21598815917969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
