time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740620,298.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7088928222656,0.9990000128746032,0.9200540781021118,0.5319219827651978,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7088928222656,0.9990000128746032,1.0,0.5601394772529602,298.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7088928222656,0.9990000128746032,1.0,0.413717120885849,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7088928222656,0.9990000128746032,0.9593427777290344,0.5601394772529602,297.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7088928222656,0.9990000128746032,0.7293447256088257,2.6570606231689453,294.70904541015625,284.95001220703125,295.8807983398437,294.69097900390625,295.8803405761719,298.3205871582031,294.7098388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679541110992432,2.5972858566092327e-05,4.395352363586426,1.0,0.050000000745058,0.0,298.5543518066406,410.0,7422.55126953125,0.0,13466.2841796875,1.0,283.1499938964844,293.6474914550781,297.6913146972656,298.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912737429141998,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.201416015625,0.0,20.0830135345459,1895.4371337890625,0.0,84.43110656738281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740680,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7272644042969,0.9990000128746032,0.9275237321853638,0.5319219827651978,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7272644042969,0.9990000128746032,1.0,0.5601394176483154,298.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7272644042969,0.9990000128746032,1.0,0.4137170910835266,298.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7272644042969,0.9990000128746032,0.966741383075714,0.5601394176483154,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7272644042969,0.9990000128746032,0.7342922687530518,2.657060384750366,294.7274475097656,284.95001220703125,295.9039611816406,294.7053527832031,295.90350341796875,298.3253479003906,294.72821044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286584204994e-05,4.395354747772217,1.0,0.050000000745058,0.0,298.5545654296875,410.0,7435.4365234375,0.0,13466.283203125,1.0,283.1499938964844,293.666015625,297.7056884765625,298.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913087904453277,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.77587890625,0.0,20.0830135345459,1895.4371337890625,0.0,84.64799499511719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740740,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.9990000128746032,0.935065746307373,0.5319219827651978,298.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.9990000128746032,1.0,0.5601394772529602,298.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.9990000128746032,1.0,0.413717120885849,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.9990000128746032,0.9741681218147278,0.5601394772529602,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.9990000128746032,0.7392635345458984,2.657060384750366,294.7457275390625,284.95001220703125,295.9270324707031,294.7196044921875,295.92657470703125,298.3302307128906,294.7465209960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679540634155273,2.597286038508173e-05,4.395353317260742,1.0,0.050000000745058,0.0,298.554443359375,410.0,7448.25732421875,0.0,13466.2841796875,1.0,283.1499938964844,293.6844787597656,297.719970703125,298.2973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291344404220581,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.329345703125,0.0,20.0830135345459,1895.4371337890625,0.0,84.86829376220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740800,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7637939453125,0.9990000128746032,0.9426841735839844,0.5319221019744873,298.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7637939453125,0.9990000128746032,1.0,0.5601395964622498,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7637939453125,0.9990000128746032,1.0,0.4137171804904938,298.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7637939453125,0.9990000128746032,0.9816220998764038,0.5601395964622498,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7637939453125,0.9990000128746032,0.744257926940918,2.6570611000061035,294.7639465332031,284.95001220703125,295.95001220703125,294.7337646484375,295.9495544433594,298.33526611328125,294.7647399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.050000000745058,0.0,298.5539245605469,410.0,7461.00439453125,0.0,13466.2861328125,1.0,283.1499938964844,293.7029113769531,297.734130859375,298.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913805544376373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.858154296875,0.0,20.0830135345459,1895.4371337890625,0.0,85.09186553955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740860,298.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,0.950464963912964,0.5319222807884216,298.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,1.0,0.5601397752761841,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,1.0,0.4137173295021057,298.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,0.9891979694366456,0.5601397752761841,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,0.7493715286254883,2.65706205368042,294.7823791503906,284.95001220703125,295.9736633300781,294.7481689453125,295.97320556640625,298.3413391113281,294.783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543972015381,2.597281491034664e-05,4.395339012145996,1.0,0.050000000745058,0.0,298.5531311035156,410.0,7474.37060546875,0.0,13466.2900390625,1.0,283.1499938964844,293.7212829589844,297.7484130859375,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913970649242401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.399658203125,0.0,20.0830135345459,1895.4371337890625,0.0,85.19391632080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740920,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.80157470703125,0.9990000128746032,0.958457887172699,0.5319225192070007,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.80157470703125,0.9990000128746032,1.0,0.5601400136947632,298.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.80157470703125,0.9990000128746032,1.0,0.41371750831604,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.80157470703125,0.9990000128746032,0.9969598054885864,0.5601400136947632,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.80157470703125,0.9990000128746032,0.754672646522522,2.6570630073547363,294.8017272949219,284.95001220703125,295.9988098144531,294.7631530761719,295.9983215332031,298.3489685058594,294.8025817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597278034954797e-05,4.395328521728516,1.0,0.050000000745058,0.0,298.5521545410156,410.0,7489.0849609375,0.0,13466.294921875,1.0,283.1499938964844,293.739990234375,297.76324462890625,298.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913983166217804,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.12060546875,0.0,20.0830135345459,1895.4371337890625,0.0,85.20169830322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17740980,298.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8218994140625,0.9990000128746032,0.966643214225769,0.5319227576255798,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8218994140625,0.9990000128746032,1.0,0.5601402521133423,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8218994140625,0.9990000128746032,1.0,0.4137176871299743,298.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8218994140625,0.9990000128746032,1.0,0.5601402521133423,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8218994140625,0.9990000128746032,0.760148823261261,2.657064199447632,294.82208251953125,284.95001220703125,296.025390625,294.7787170410156,296.0248718261719,298.3578796386719,294.8229675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395316123962402,1.0,0.050000000745058,0.0,298.551025390625,410.0,7504.7783203125,0.0,13466.2998046875,1.0,283.1499938964844,293.7593994140625,297.7787475585937,298.35986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913985550403595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.132568359375,0.0,20.0830135345459,1895.4371337890625,0.0,85.20320892333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741040,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8431701660156,0.9990000128746032,0.9749976992607116,0.5319230556488037,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8431701660156,0.9990000128746032,1.0,0.5601405501365662,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8431701660156,0.9990000128746032,1.0,0.4137179255485534,298.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8431701660156,0.9990000128746032,1.0,0.5601405501365662,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8431701660156,0.9990000128746032,0.7657808661460876,2.6570656299591064,294.8433532714844,284.95001220703125,296.0533142089844,294.7947998046875,296.0527648925781,298.3677978515625,294.84429931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.050000000745058,0.0,298.5497436523437,410.0,7521.2587890625,0.0,13466.3056640625,1.0,283.1499938964844,293.7797546386719,297.7948303222656,298.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914026379585266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.482666015625,0.0,20.0830135345459,1895.4371337890625,0.0,85.2283706665039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741100,298.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8653869628906,0.9990000128746032,0.9835151433944702,0.5319233536720276,298.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8653869628906,0.9990000128746032,1.0,0.5601409077644348,298.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8653869628906,0.9990000128746032,1.0,0.4137181639671325,298.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8653869628906,0.9990000128746032,1.0,0.5601409077644348,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8653869628906,0.9990000128746032,0.7715623378753662,2.65706729888916,294.8655700683594,284.95001220703125,296.08258056640625,294.8113708496094,296.0820007324219,298.3785400390625,294.8665771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.050000000745058,0.0,298.5482788085937,410.0,7538.42529296875,0.0,13466.3115234375,1.0,283.1499938964844,293.8011474609375,297.8114624023437,298.3944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914115190505981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.18505859375,0.0,20.0830135345459,1895.4371337890625,0.0,85.2831802368164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741160,298.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.88848876953125,0.9990000128746032,0.9921863079071044,0.5319237112998962,298.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.88848876953125,0.9990000128746032,1.0,0.5601413249969482,298.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.88848876953125,0.9990000128746032,1.0,0.4137184619903564,298.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.88848876953125,0.9990000128746032,1.0,0.5601413249969482,297.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.88848876953125,0.9990000128746032,0.7774842977523804,2.657069206237793,294.8887023925781,284.95001220703125,296.1130676269531,294.8284606933594,296.11248779296875,298.3897399902344,294.88970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.59725875366712e-05,4.395268440246582,1.0,0.050000000745058,0.0,298.5466613769531,410.0,7556.2470703125,0.0,13466.3193359375,1.0,283.1499938964844,293.8235778808594,297.8285522460937,298.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914241850376129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.228759765625,0.0,20.0830135345459,1895.4371337890625,0.0,85.36148834228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741220,298.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9124755859375,0.9990000128746032,1.0,0.5319241285324097,298.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9124755859375,0.9990000128746032,1.0,0.5601416826248169,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9124755859375,0.9990000128746032,1.0,0.4137187600135803,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9124755859375,0.9990000128746032,1.0,0.5601416826248169,297.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9124755859375,0.9990000128746032,0.7835409641265869,2.657071113586426,294.91265869140625,284.95001220703125,296.144775390625,294.8459777832031,296.1441650390625,298.4014892578125,294.9137268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.597252569103148e-05,4.395248889923096,1.0,0.050000000745058,0.0,298.544921875,410.0,7574.6904296875,0.0,13466.3271484375,1.0,283.1499938964844,293.8469543457031,297.8460998535156,298.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914400100708008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.60107421875,0.0,20.0830135345459,1895.4371337890625,0.0,85.45922088623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741280,298.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9372253417969,0.9990000128746032,1.0,0.5319245457649231,298.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9372253417969,0.9990000128746032,1.0,0.5601421594619751,298.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9372253417969,0.9990000128746032,1.0,0.4137190878391266,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9372253417969,0.9990000128746032,1.0,0.5601421594619751,297.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9372253417969,0.9990000128746032,0.7897244095802307,2.6570732593536377,294.9374389648437,284.95001220703125,296.1776733398437,294.8639221191406,296.177001953125,298.41375732421875,294.93853759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.050000000745058,0.0,298.54302978515625,410.0,7593.73486328125,0.0,13466.3359375,1.0,283.1499938964844,293.87127685546875,297.86407470703125,298.450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914585769176483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.285888671875,0.0,20.0830135345459,1895.4371337890625,0.0,85.57381439208984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741340,298.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9627685546875,0.9990000128746032,1.0,0.5319249629974365,298.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9627685546875,0.9990000128746032,1.0,0.5601426362991333,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9627685546875,0.9990000128746032,1.0,0.4137194454669952,298.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9627685546875,0.9990000128746032,1.0,0.5601426362991333,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9627685546875,0.9990000128746032,0.7960362434387207,2.6570754051208496,294.9630126953125,284.95001220703125,296.2116394042969,294.8822631835937,296.2109680175781,298.42657470703125,294.964111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.597238744783681e-05,4.395205974578857,1.0,0.050000000745058,0.0,298.541015625,410.0,7613.32080078125,0.0,13466.3447265625,1.0,283.1499938964844,293.8965148925781,297.8824768066406,298.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914806008338928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.27978515625,0.0,20.0830135345459,1895.4371337890625,0.0,85.70966339111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741400,298.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.98907470703125,0.9990000128746032,1.0,0.5319254398345947,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.98907470703125,0.9990000128746032,1.0,0.5601431131362915,298.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.98907470703125,0.9990000128746032,1.0,0.4137198030948639,298.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.98907470703125,0.9990000128746032,1.0,0.5601431131362915,297.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.98907470703125,0.9990000128746032,0.8024723529815674,2.6570777893066406,294.9892883300781,284.95001220703125,296.24664306640625,294.9010009765625,296.2459411621094,298.4398193359375,294.9904479980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972312869271263e-05,4.3951826095581055,1.0,0.050000000745058,0.0,298.53887939453125,410.0,7633.4345703125,0.0,13466.3544921875,1.0,283.1499938964844,293.9226379394531,297.9012145996094,298.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915055751800537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.564453125,0.0,20.0830135345459,1895.4371337890625,0.0,85.86354064941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741460,298.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0160522460937,0.9990000128746032,1.0,0.5319259762763977,298.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0160522460937,0.9990000128746032,1.0,0.5601436495780945,298.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0160522460937,0.9990000128746032,1.0,0.4137201905250549,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0160522460937,0.9990000128746032,1.0,0.5601436495780945,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0160522460937,0.9990000128746032,0.8090365529060364,2.6570804119110107,295.0162658691406,284.95001220703125,296.2826538085937,294.9200744628906,296.2819519042969,298.4534912109375,295.0174560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395158290863037,1.0,0.050000000745058,0.0,298.53662109375,410.0,7654.02587890625,0.0,13466.3642578125,1.0,283.1499938964844,293.9496154785156,297.9203186035156,298.5106811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915339171886444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.1337890625,0.0,20.0830135345459,1895.4371337890625,0.0,86.03813934326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741520,298.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0436706542969,0.9990000128746032,1.0,0.5319265127182007,298.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0436706542969,0.9990000128746032,1.0,0.5601441860198975,298.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0436706542969,0.9990000128746032,1.0,0.4137206077575683,298.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0436706542969,0.9990000128746032,1.0,0.5601441860198975,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0436706542969,0.9990000128746032,0.8157200813293457,2.657083034515381,295.0439147949219,284.95001220703125,296.3196105957031,294.939453125,296.3188781738281,298.467529296875,295.04510498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.050000000745058,0.0,298.5343017578125,410.0,7675.10302734375,0.0,13466.375,1.0,283.1499938964844,293.9773254394531,297.93975830078125,298.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915641367435455,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.95751953125,0.0,20.0830135345459,1895.4371337890625,0.0,86.22422790527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741580,298.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0719299316406,0.9990000128746032,1.0,0.5319270491600037,298.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0719299316406,0.9990000128746032,1.0,0.5601447820663452,298.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0719299316406,0.9990000128746032,1.0,0.4137210249900818,298.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0719299316406,0.9990000128746032,1.0,0.5601447820663452,298.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0719299316406,0.9990000128746032,0.8225280046463013,2.657085657119751,295.0721740722656,284.95001220703125,296.357421875,294.95916748046875,296.356689453125,298.4819641113281,295.0733947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593086242676,2.597206548671238e-05,4.395106315612793,1.0,0.050000000745058,0.0,298.5318908691406,410.0,7696.611328125,0.0,13466.3857421875,1.0,283.1499938964844,294.0058288574219,297.95947265625,298.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915977835655212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.03662109375,0.0,20.0830135345459,1895.4371337890625,0.0,86.43122863769531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741640,298.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.10076904296875,0.9990000128746032,1.0,0.5319275856018066,298.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.10076904296875,0.9990000128746032,1.0,0.560145378112793,298.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.10076904296875,0.9990000128746032,1.0,0.4137214422225952,298.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.10076904296875,0.9990000128746032,1.0,0.560145378112793,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.10076904296875,0.9990000128746032,0.8294575810432434,2.657088279724121,295.1010131835937,284.95001220703125,296.3960876464844,294.9791259765625,296.3953552246094,298.4967041015625,295.1022644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197999421041e-05,4.395079135894775,1.0,0.050000000745058,0.0,298.5294189453125,410.0,7718.53125,0.0,13466.396484375,1.0,283.1499938964844,294.0350341796875,297.9794616699219,298.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291633665561676,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.3486328125,0.0,20.0830135345459,1895.4371337890625,0.0,86.65155792236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741700,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.130126953125,0.9990000128746032,1.0,0.5319281220436096,298.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.130126953125,0.9990000128746032,1.0,0.560145914554596,298.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.130126953125,0.9990000128746032,1.0,0.413721889257431,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.130126953125,0.9990000128746032,1.0,0.560145914554596,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.130126953125,0.9990000128746032,0.8365147709846497,2.6570911407470703,295.1304016113281,284.95001220703125,296.435546875,294.99932861328125,296.4347839355469,298.5118103027344,295.13165283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.3950514793396,1.0,0.050000000745058,0.0,298.52691650390625,410.0,7740.81640625,0.0,13466.408203125,1.0,283.1499938964844,294.0649108886719,297.9997253417969,298.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916729748249054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.891845703125,0.0,20.0830135345459,1895.4371337890625,0.0,86.89289855957031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741760,298.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1600036621094,0.9990000128746032,1.0,0.5319287180900574,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1600036621094,0.9990000128746032,1.0,0.5601465106010437,298.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1600036621094,0.9990000128746032,1.0,0.4137223362922668,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1600036621094,0.9990000128746032,1.0,0.5601465106010437,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1600036621094,0.9990000128746032,0.8436917662620544,2.6570940017700195,295.1602478027344,284.95001220703125,296.4757080078125,295.019775390625,296.47491455078125,298.5271911621094,295.1615600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610729217529,2.5971801733248867e-05,4.395023822784424,1.0,0.050000000745058,0.0,298.5243835449219,410.0,7763.4560546875,0.0,13466.4189453125,1.0,283.1499938964844,294.09539794921875,298.0201721191406,298.6183776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917138636112213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.63525390625,0.0,20.0830135345459,1895.4371337890625,0.0,87.14368438720703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741820,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,295.1903381347656,0.9990000128746032,1.0,0.5319292545318604,298.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1903381347656,0.9990000128746032,1.0,0.5601471066474915,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1903381347656,0.9990000128746032,1.0,0.4137227535247803,298.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1903381347656,0.9990000128746032,1.0,0.5601471066474915,298.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1903381347656,0.9990000128746032,0.8509976863861084,2.6570968627929688,295.1905822753906,284.95001220703125,296.5165710449219,295.0404052734375,296.5157470703125,298.5428771972656,295.19189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971712602768093e-05,4.394996166229248,1.0,0.050000000745058,0.0,298.5218505859375,410.0,7786.4091796875,0.0,13466.4306640625,1.0,283.1499938964844,294.1264953613281,298.04083251953125,298.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291757732629776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.57958984375,0.0,20.0830135345459,1895.4371337890625,0.0,87.41219329833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741880,298.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2210693359375,0.9990000128746032,1.0,0.5319298505783081,298.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2210693359375,0.9990000128746032,1.0,0.5601477026939392,298.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2210693359375,0.9990000128746032,1.0,0.4137232005596161,298.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2210693359375,0.9990000128746032,1.0,0.5601477026939392,298.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2210693359375,0.9990000128746032,0.8584232926368713,2.657099723815918,295.2213439941406,284.95001220703125,296.5580139160156,295.06121826171875,296.5572204589844,298.5588073730469,295.22265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968986511231,1.0,0.050000000745058,0.0,298.51934814453125,410.0,7809.66650390625,0.0,13466.44140625,1.0,283.1499938964844,294.1580810546875,298.0616455078125,298.663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291803240776062,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.696533203125,0.0,20.0830135345459,1895.4371337890625,0.0,87.69052124023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17741940,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.252197265625,0.9990000128746032,1.0,0.5319303870201111,298.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.252197265625,0.9990000128746032,1.0,0.560148298740387,298.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.252197265625,0.9990000128746032,1.0,0.4137236177921295,298.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.252197265625,0.9990000128746032,1.0,0.560148298740387,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.252197265625,0.9990000128746032,0.8659761548042297,2.657102346420288,295.2524719238281,284.95001220703125,296.6000671386719,295.0821533203125,296.5992431640625,298.5750427246094,295.2538146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.050000000745058,0.0,298.5168762207031,410.0,7833.1796875,0.0,13466.453125,1.0,283.1499938964844,294.1902160644531,298.0826110839844,298.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918515205383301,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.985107421875,0.0,20.0830135345459,1895.4371337890625,0.0,87.98529052734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742000,298.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2836608886719,0.9990000128746032,1.0,0.5319309234619141,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2836608886719,0.9990000128746032,1.0,0.5601488947868347,298.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2836608886719,0.9990000128746032,1.0,0.4137240350246429,298.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2836608886719,0.9990000128746032,1.0,0.5601488947868347,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2836608886719,0.9990000128746032,0.8736530542373657,2.657104969024658,295.283935546875,284.95001220703125,296.642578125,295.10321044921875,296.6417541503906,298.59149169921875,295.2853088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659366607666,5.679633617401123,2.5971452487283383e-05,4.3949151039123535,1.0,0.050000000745058,0.0,298.5144348144531,410.0,7856.92724609375,0.0,13466.4638671875,1.0,283.1499938964844,294.2227478027344,298.10369873046875,298.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919015288352966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.42236328125,0.0,20.0830135345459,1895.4371337890625,0.0,88.2900161743164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742060,298.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.31549072265625,0.9990000128746032,1.0,0.531931459903717,298.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.31549072265625,0.9990000128746032,1.0,0.5601494312286377,298.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.31549072265625,0.9990000128746032,1.0,0.4137244522571563,298.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.31549072265625,0.9990000128746032,1.0,0.5601494312286377,298.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.31549072265625,0.9990000128746032,0.881458044052124,2.6571078300476074,295.3157653808594,284.95001220703125,296.6855773925781,295.1243896484375,296.68475341796875,298.60821533203125,295.317138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971368813770823e-05,4.394888877868652,1.0,0.050000000745058,0.0,298.5120544433594,410.0,7880.92431640625,0.0,13466.474609375,1.0,283.1499938964844,294.2557373046875,298.1249084472656,298.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919542491436004,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.003662109375,0.0,20.0830135345459,1895.4371337890625,0.0,88.6107177734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742120,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.5319319367408752,298.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.5601499676704407,298.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.4137248694896698,298.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.5601499676704407,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,0.8893974423408508,2.6571102142333984,295.35205078125,284.95001220703125,296.72900390625,295.1456298828125,296.7281494140625,298.625244140625,295.3537292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394863605499268,1.0,0.050000000745058,0.0,298.5097351074219,410.0,7909.75390625,0.0,13466.4853515625,1.0,283.1499938964844,294.28912353515625,298.1461486816406,298.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920087575912475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.712158203125,0.0,20.0830135345459,1895.4371337890625,0.0,88.94163513183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742180,298.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3905334472656,0.9990000128746032,1.0,0.5319324731826782,298.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3905334472656,0.9990000128746032,1.0,0.5601505041122437,298.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3905334472656,0.9990000128746032,1.0,0.4137252569198608,298.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3905334472656,0.9990000128746032,1.0,0.5601505041122437,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3905334472656,0.9990000128746032,0.8974985480308533,2.657112836837769,295.390869140625,284.95001220703125,296.7727355957031,295.1669006347656,296.7718811035156,298.642822265625,295.3925476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.050000000745058,0.0,298.5074768066406,410.0,7937.7861328125,0.0,13466.4951171875,1.0,283.1499938964844,294.322998046875,298.16748046875,298.7785949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920654714107513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.599365234375,0.0,20.0830135345459,1895.4371337890625,0.0,89.28495025634766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742240,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4298400878906,0.9990000128746032,1.0,0.5319329500198364,298.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4298400878906,0.9990000128746032,1.0,0.5601510405540466,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4298400878906,0.9990000128746032,1.0,0.4137256443500519,298.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4298400878906,0.9990000128746032,1.0,0.5601510405540466,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4298400878906,0.9990000128746032,0.9057537913322448,2.65711522102356,295.43017578125,284.95001220703125,296.8168029785156,295.188232421875,296.8159484863281,298.6608581542969,295.431884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.5971128707169555e-05,4.394814968109131,1.0,0.050000000745058,0.0,298.5052795410156,410.0,7964.71875,0.0,13466.5048828125,1.0,283.1499938964844,294.35760498046875,298.1888122558594,298.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921246290206909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.73779296875,0.0,20.0830135345459,1895.4371337890625,0.0,89.6424560546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742300,298.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4695129394531,0.9990000128746032,1.0,0.5319334268569946,298.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4695129394531,0.9990000128746032,1.0,0.5601515173912048,298.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4695129394531,0.9990000128746032,1.0,0.4137260019779205,298.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4695129394531,0.9990000128746032,1.0,0.5601515173912048,298.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4695129394531,0.9990000128746032,0.914173185825348,2.6571176052093506,295.4698486328125,284.95001220703125,296.861083984375,295.2095642089844,296.8602294921875,298.6793518066406,295.4715881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679659843444824,2.597105412860401e-05,4.394791126251221,1.0,0.050000000745058,0.0,298.5031433105469,410.0,7991.0732421875,0.0,13466.5146484375,1.0,283.1499938964844,294.39306640625,298.21014404296875,298.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921870946884155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.125732421875,0.0,20.0830135345459,1895.4371337890625,0.0,90.018798828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742360,298.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.50946044921875,0.9990000128746032,1.0,0.5319339036941528,298.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.50946044921875,0.9990000128746032,1.0,0.560151994228363,298.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50946044921875,0.9990000128746032,1.0,0.4137263596057892,298.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.50946044921875,0.9990000128746032,1.0,0.560151994228363,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.50946044921875,0.9990000128746032,0.9227475523948668,2.6571199893951416,295.5097961425781,284.95001220703125,296.90557861328125,295.2308349609375,296.9047241210937,298.6982116699219,295.5115051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690837860107,5.679664611816406,2.5970979550038464e-05,4.394768238067627,1.0,0.050000000745058,0.0,298.50103759765625,410.0,8017.25341796875,0.0,13466.5244140625,1.0,283.1499938964844,294.4291076660156,298.2314758300781,298.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922524511814117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.677734375,0.0,20.0830135345459,1895.4371337890625,0.0,90.41123962402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742420,298.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5495300292969,0.9990000128746032,1.0,0.531934380531311,298.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5495300292969,0.9990000128746032,1.0,0.560152530670166,298.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5495300292969,0.9990000128746032,1.0,0.4137267470359802,298.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5495300292969,0.9990000128746032,1.0,0.560152530670166,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5495300292969,0.9990000128746032,0.9314716458320618,2.6571223735809326,295.54986572265625,284.95001220703125,296.9501953125,295.2521057128906,296.9493408203125,298.7173767089844,295.5516052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.6796698570251465,2.597090497147292e-05,4.394744873046875,1.0,0.050000000745058,0.0,298.4989318847656,410.0,8043.37158203125,0.0,13466.533203125,1.0,283.1499938964844,294.4654846191406,298.2527770996094,298.87225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923202514648437,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.33203125,0.0,20.0830135345459,1895.4371337890625,0.0,90.81715393066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742480,298.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5897216796875,0.9990000128746032,1.0,0.5319348573684692,298.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5897216796875,0.9990000128746032,1.0,0.5601530075073242,298.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5897216796875,0.9990000128746032,1.0,0.4137271046638489,298.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5897216796875,0.9990000128746032,1.0,0.5601530075073242,298.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5897216796875,0.9990000128746032,0.9403411746025084,2.657124757766724,295.590087890625,284.95001220703125,296.9949035644531,295.2733154296875,296.9940490722656,298.7367858886719,295.591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.394721984863281,1.0,0.050000000745058,0.0,298.496826171875,410.0,8069.45556640625,0.0,13466.54296875,1.0,283.1499938964844,294.5021057128906,298.27398681640625,298.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923899888992309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.049560546875,0.0,20.0830135345459,1895.4371337890625,0.0,91.2332000732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742540,298.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300048828125,0.9990000128746032,1.0,0.5319353342056274,298.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300048828125,0.9990000128746032,1.0,0.5601534843444824,298.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300048828125,0.9990000128746032,1.0,0.4137274622917175,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300048828125,0.9990000128746032,1.0,0.5601534843444824,298.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300048828125,0.9990000128746032,0.9493659138679504,2.657127141952514,295.6303405761719,284.95001220703125,297.0396728515625,295.2944030761719,297.0387878417969,298.7564697265625,295.632080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679393768311,2.5970757633331232e-05,4.394699096679688,1.0,0.050000000745058,0.0,298.4947204589844,410.0,8095.484375,0.0,13466.552734375,1.0,283.1499938964844,294.53887939453125,298.29510498046875,298.91900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924615442752838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.81103515625,0.0,20.0830135345459,1895.4371337890625,0.0,91.65837860107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
