time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742600,298.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6702575683594,0.9990000128746032,1.0,0.5319358110427856,298.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6702575683594,0.9990000128746032,1.0,0.5601540207862854,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6702575683594,0.9990000128746032,1.0,0.4137278497219085,298.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6702575683594,0.9990000128746032,1.0,0.5601540207862854,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6702575683594,0.9990000128746032,0.9585351943969728,2.6571295261383057,295.67059326171875,284.95001220703125,297.0843811035156,295.3154296875,297.08349609375,298.7763671875,295.6723327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394675254821777,1.0,0.050000000745058,0.0,298.4925537109375,410.0,8121.44580078125,0.0,13466.5625,1.0,283.1499938964844,294.5757141113281,298.3161315917969,298.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925347089767456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.59228515625,0.0,20.0830135345459,1895.4371337890625,0.0,92.09136199951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742660,298.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.71044921875,0.9990000128746032,1.0,0.5319362878799438,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.71044921875,0.9990000128746032,1.0,0.5601545572280884,298.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.71044921875,0.9990000128746032,1.0,0.4137282371520996,298.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.71044921875,0.9990000128746032,1.0,0.5601545572280884,298.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.71044921875,0.9990000128746032,0.9678589701652528,2.6571319103240967,295.7107849121094,284.95001220703125,297.1290283203125,295.3363037109375,297.1281433105469,298.7965087890625,295.7125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.050000000745058,0.0,298.49029541015625,410.0,8147.3115234375,0.0,13466.572265625,1.0,283.1499938964844,294.6125793457031,298.3370361328125,298.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926092445850372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.3779296875,0.0,20.0830135345459,1895.4371337890625,0.0,92.53034973144533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742720,298.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7505798339844,0.9990000128746032,1.0,0.5319368243217468,298.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7505798339844,0.9990000128746032,1.0,0.5601550936698914,298.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7505798339844,0.9990000128746032,1.0,0.4137286245822906,298.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7505798339844,0.9990000128746032,1.0,0.5601550936698914,298.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7505798339844,0.9990000128746032,0.9773266315460204,2.657134532928467,295.7509155273437,284.95001220703125,297.17352294921875,295.3570251464844,297.17266845703125,298.8167724609375,295.75262451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394625186920166,1.0,0.050000000745058,0.0,298.48797607421875,410.0,8173.0517578125,0.0,13466.5830078125,1.0,283.1499938964844,294.6494140625,298.3577880859375,298.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292685329914093,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.1513671875,0.0,20.0830135345459,1895.4371337890625,0.0,92.97630310058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742780,298.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7905578613281,0.9990000128746032,1.0,0.5319373607635498,298.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7905578613281,0.9990000128746032,1.0,0.5601556301116943,298.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7905578613281,0.9990000128746032,1.0,0.4137290716171264,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7905578613281,0.9990000128746032,1.0,0.5601556301116943,298.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7905578613281,0.9990000128746032,0.9869473576545716,2.657137393951416,295.7908935546875,284.95001220703125,297.2178649902344,295.3775939941406,297.21697998046875,298.8372497558594,295.7926025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.67970085144043,2.59704338532174e-05,4.394598484039307,1.0,0.050000000745058,0.0,298.48553466796875,410.0,8198.6376953125,0.0,13466.59375,1.0,283.1499938964844,294.6861572265625,298.3783569335937,299.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927627265453338,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.898193359375,0.0,20.0830135345459,1895.4371337890625,0.0,93.4274673461914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742840,298.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.830322265625,0.9990000128746032,1.0,0.5319379568099976,298.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.830322265625,0.9990000128746032,1.0,0.5601562857627869,298.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.830322265625,0.9990000128746032,1.0,0.4137295186519623,298.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.830322265625,0.9990000128746032,1.0,0.5601562857627869,298.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.830322265625,0.9990000128746032,0.9967118501663208,2.657140016555786,295.8306579589844,284.95001220703125,297.2619323730469,295.39794921875,297.2610778808594,298.8578186035156,295.8323669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970342903747223e-05,4.394570350646973,1.0,0.050000000745058,0.0,298.48297119140625,410.0,8224.0341796875,0.0,13466.60546875,1.0,283.1499938964844,294.7228088378906,298.39874267578125,299.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928415834903717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.60302734375,0.0,20.0830135345459,1895.4371337890625,0.0,93.88469696044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742900,298.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.869873046875,0.9990000128746032,1.0,0.5319385528564453,298.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.869873046875,0.9990000128746032,1.0,0.5601568818092346,298.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.869873046875,0.9990000128746032,1.0,0.4137299656867981,298.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.869873046875,0.9990000128746032,1.0,0.5601568818092346,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.869873046875,0.9990000128746032,1.0,2.6571431159973145,295.8702087402344,284.95001220703125,297.3057556152344,295.4181213378906,297.3049011230469,298.8785705566406,295.8719177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597024831629824e-05,4.394540786743164,1.0,0.050000000745058,0.0,298.4802551269531,410.0,8249.21484375,0.0,13466.6171875,1.0,283.1499938964844,294.7593078613281,298.4189147949219,299.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929217517375946,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.2509765625,0.0,20.0830135345459,1895.4371337890625,0.0,94.3465576171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17742960,298.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9091186523437,0.9990000128746032,1.0,0.5319391489028931,298.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9091186523437,0.9990000128746032,1.0,0.5601575970649719,298.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9091186523437,0.9990000128746032,1.0,0.4137304723262787,298.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9091186523437,0.9990000128746032,1.0,0.5601575970649719,298.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9091186523437,0.9990000128746032,1.0,2.6571462154388428,295.9094543457031,284.95001220703125,297.3492126464844,295.43804931640625,297.3483581542969,298.8993835449219,295.9111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.050000000745058,0.0,298.4774169921875,410.0,8274.1455078125,0.0,13466.6298828125,1.0,283.1499938964844,294.79559326171875,298.4388427734375,299.0784606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293003112077713,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.82666015625,0.0,20.0830135345459,1895.4371337890625,0.0,94.81241607666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743020,298.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.94805908203125,0.9990000128746032,1.0,0.5319398641586304,298.953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.94805908203125,0.9990000128746032,1.0,0.5601582527160645,298.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.94805908203125,0.9990000128746032,1.0,0.4137309789657593,298.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.94805908203125,0.9990000128746032,1.0,0.5601582527160645,298.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.94805908203125,0.9990000128746032,1.0,2.6571497917175293,295.9483642578125,284.95001220703125,297.39227294921875,295.4577331542969,297.39141845703125,298.9203186035156,295.9500427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476413726807,1.0,0.050000000745058,0.0,298.4743957519531,410.0,8298.802734375,0.0,13466.6435546875,1.0,283.1499938964844,294.8316345214844,298.45855712890625,299.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930854856967926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.312744140625,0.0,20.0830135345459,1895.4371337890625,0.0,95.28060913085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743080,298.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9866027832031,0.9990000128746032,1.0,0.5319406390190125,298.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9866027832031,0.9990000128746032,1.0,0.5601590871810913,298.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9866027832031,0.9990000128746032,1.0,0.413731575012207,298.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9866027832031,0.9990000128746032,1.0,0.5601590871810913,298.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9866027832031,0.9990000128746032,1.0,2.657153606414795,295.9869079589844,284.95001220703125,297.43487548828125,295.4771423339844,297.4340515136719,298.9413452148437,295.9885559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.050000000745058,0.0,298.4709777832031,410.0,8323.14453125,0.0,13466.6591796875,1.0,283.1499938964844,294.8674011230469,298.4779968261719,299.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931691706180572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.697265625,0.0,20.0830135345459,1895.4371337890625,0.0,95.7529296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743140,298.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0246887207031,0.9990000128746032,1.0,0.5319415926933289,298.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0246887207031,0.9990000128746032,1.0,0.5601601004600525,299.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0246887207031,0.9990000128746032,1.0,0.4137323498725891,298.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0246887207031,0.9990000128746032,1.0,0.5601601004600525,298.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0246887207031,0.9990000128746032,1.0,2.657158374786377,296.0250244140625,284.95001220703125,297.4769592285156,295.49627685546875,297.4761657714844,298.9624328613281,296.0266418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.5969764465116896e-05,4.394390106201172,1.0,0.050000000745058,0.0,298.4665222167969,410.0,8347.15234375,0.0,13466.6787109375,1.0,283.1499938964844,294.9028015136719,298.49713134765625,299.1434936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932538390159607,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.962890625,0.0,20.0830135345459,1895.4371337890625,0.0,96.22696685791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743200,298.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.06231689453125,0.9990000128746032,1.0,0.5319426655769348,299.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.06231689453125,0.9990000128746032,1.0,0.560161292552948,299.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06231689453125,0.9990000128746032,1.0,0.4137332141399383,298.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.06231689453125,0.9990000128746032,1.0,0.560161292552948,298.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.06231689453125,0.9990000128746032,1.0,2.6571638584136963,296.0626220703125,284.95001220703125,297.5185241699219,295.51513671875,297.5177001953125,298.98358154296875,296.0642395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782390594482,5.679756164550781,2.596959348011296e-05,4.394336700439453,1.0,0.050000000745058,0.0,298.4616394042969,410.0,8370.779296875,0.0,13466.701171875,1.0,283.1499938964844,294.9378356933594,298.5159912109375,299.16455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933396100997925,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.09521484375,0.0,20.0830135345459,1895.4371337890625,0.0,96.7032241821289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743260,299.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.09942626953125,0.9990000128746032,1.0,0.5319437980651855,299.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.09942626953125,0.9990000128746032,1.0,0.5601624250411987,299.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.09942626953125,0.9990000128746032,1.0,0.4137340486049652,298.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.09942626953125,0.9990000128746032,1.0,0.5601624250411987,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.09942626953125,0.9990000128746032,1.0,2.657169342041016,296.0997314453125,284.95001220703125,297.5594482421875,295.5336303710937,297.55865478515625,299.0047607421875,296.101318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.679767608642578,2.596942249510903e-05,4.394283771514893,1.0,0.050000000745058,0.0,298.4568176269531,410.0,8394.0107421875,0.0,13466.72265625,1.0,283.1499938964844,294.9724426269531,298.5345153808594,299.185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934266924858093,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.08154296875,0.0,20.0830135345459,1895.4371337890625,0.0,97.18218231201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743320,299.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1359558105469,0.9990000128746032,1.0,0.531944751739502,299.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1359558105469,0.9990000128746032,1.0,0.5601634383201599,299.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1359558105469,0.9990000128746032,1.0,0.4137347936630249,298.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1359558105469,0.9990000128746032,1.0,0.5601634383201599,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1359558105469,0.9990000128746032,1.0,2.6571741104125977,296.1362609863281,284.95001220703125,297.5997314453125,295.55181884765625,297.59893798828125,299.0259704589844,296.1378173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679803371429443,5.679777145385742,2.596927151898853e-05,4.394236564636231,1.0,0.050000000745058,0.0,298.4525451660156,410.0,8416.7998046875,0.0,13466.7421875,1.0,283.1499938964844,295.0065612792969,298.5527038574219,299.2056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935144603252411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.9013671875,0.0,20.0830135345459,1895.4371337890625,0.0,97.66043853759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743380,299.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1718444824219,0.9990000128746032,1.0,0.531945526599884,299.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1718444824219,0.9990000128746032,1.0,0.5601642727851868,299.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1718444824219,0.9990000128746032,1.0,0.413735419511795,298.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1718444824219,0.9990000128746032,1.0,0.5601642727851868,298.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1718444824219,0.9990000128746032,1.0,2.6571781635284424,296.1721496582031,284.95001220703125,297.6392822265625,295.56964111328125,297.6385192871094,299.0472106933594,296.1736755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969142370740883e-05,4.394196510314941,1.0,0.050000000745058,0.0,298.4488525390625,410.0,8439.1328125,0.0,13466.7578125,1.0,283.1499938964844,295.0401916503906,298.5705261230469,299.2256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936035096645355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.54541015625,0.0,20.0830135345459,1895.4371337890625,0.0,98.14067840576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743440,299.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2070617675781,0.9990000128746032,1.0,0.5319462418556213,299.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2070617675781,0.9990000128746032,1.0,0.5601649880409241,299.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2070617675781,0.9990000128746032,1.0,0.413735955953598,298.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2070617675781,0.9990000128746032,1.0,0.5601649880409241,298.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2070617675781,0.9990000128746032,1.0,2.65718150138855,296.2073669433594,284.95001220703125,297.6780700683594,295.58709716796875,297.67730712890625,299.06842041015625,296.2088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.596903323137667e-05,4.394162178039551,1.0,0.050000000745058,0.0,298.4457397460937,410.0,8460.9580078125,0.0,13466.7724609375,1.0,283.1499938964844,295.0732727050781,298.5879821777344,299.24530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936932742595672,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.992919921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.61965942382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743500,299.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2415771484375,0.9990000128746032,1.0,0.5319468379020691,299.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2415771484375,0.9990000128746032,1.0,0.5601656436920166,299.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2415771484375,0.9990000128746032,1.0,0.4137364327907562,298.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2415771484375,0.9990000128746032,1.0,0.5601656436920166,298.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2415771484375,0.9990000128746032,1.0,2.657184600830078,296.24188232421875,284.95001220703125,297.71600341796875,295.6041564941406,297.7152709960937,299.08966064453125,296.24334716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.050000000745058,0.0,298.443115234375,410.0,8482.267578125,0.0,13466.7841796875,1.0,283.1499938964844,295.1057434082031,298.6050720214844,299.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937842011451721,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.233154296875,0.0,20.0830135345459,1895.4371337890625,0.0,99.09910583496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743560,299.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2753295898437,0.9990000128746032,1.0,0.5319473743438721,299.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2753295898437,0.9990000128746032,1.0,0.5601661801338196,299.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2753295898437,0.9990000128746032,1.0,0.4137368500232696,299.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2753295898437,0.9990000128746032,1.0,0.5601661801338196,298.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2753295898437,0.9990000128746032,1.0,2.657187223434448,296.2756042480469,284.95001220703125,297.7530822753906,295.6208190917969,297.7523803710937,299.1108703613281,296.27703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679804801940918,2.5968854970415123e-05,4.394106864929199,1.0,0.050000000745058,0.0,298.4407043457031,410.0,8503.017578125,0.0,13466.794921875,1.0,283.1499938964844,295.1375427246094,298.6217346191406,299.28326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938756942749023,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.24560546875,0.0,20.0830135345459,1895.4371337890625,0.0,99.57569122314452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743620,299.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082580566406,0.9990000128746032,1.0,0.531947910785675,299.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082580566406,0.9990000128746032,1.0,0.5601667165756226,299.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082580566406,0.9990000128746032,1.0,0.4137372374534607,299.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082580566406,0.9990000128746032,1.0,0.5601667165756226,298.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082580566406,0.9990000128746032,1.0,2.6571898460388184,296.3085327148437,284.95001220703125,297.78924560546875,295.6370544433594,297.7885437011719,299.13201904296875,296.3099060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081592559815,1.0,0.050000000745058,0.0,298.4383850097656,410.0,8523.1787109375,0.0,13466.8056640625,1.0,283.1499938964844,295.1686706542969,298.6379699707031,299.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939682602882385,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.018798828125,0.0,20.0830135345459,1895.4371337890625,0.0,100.05152893066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743680,299.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3403015136719,0.9990000128746032,1.0,0.5319483876228333,299.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3403015136719,0.9990000128746032,1.0,0.5601672530174255,299.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3403015136719,0.9990000128746032,1.0,0.4137376248836517,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3403015136719,0.9990000128746032,1.0,0.5601672530174255,298.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3403015136719,0.9990000128746032,1.0,2.6571922302246094,296.340576171875,284.95001220703125,297.82440185546875,295.6528625488281,297.82373046875,299.1529846191406,296.3419189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394057273864746,1.0,0.050000000745058,0.0,298.4361572265625,410.0,8542.703125,0.0,13466.8154296875,1.0,283.1499938964844,295.1990966796875,298.65380859375,299.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940623164176941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.54150390625,0.0,20.0830135345459,1895.4371337890625,0.0,100.52825927734376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743740,299.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3714294433594,0.9990000128746032,1.0,0.5319488644599915,299.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3714294433594,0.9990000128746032,1.0,0.5601677298545837,299.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3714294433594,0.9990000128746032,1.0,0.4137379825115204,299.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3714294433594,0.9990000128746032,1.0,0.5601677298545837,298.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3714294433594,0.9990000128746032,1.0,2.6571946144104004,296.3717041015625,284.95001220703125,297.8585205078125,295.668212890625,297.8578491210937,299.1735534667969,296.3730163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679846286773682,5.6798200607299805,2.596862213977147e-05,4.394034385681152,1.0,0.050000000745058,0.0,298.43408203125,410.0,8561.607421875,0.0,13466.82421875,1.0,283.1499938964844,295.22869873046875,298.6691589355469,299.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941556870937347,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.781005859375,0.0,20.0830135345459,1895.4371337890625,0.0,100.99470520019533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743800,299.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4016418457031,0.9990000128746032,1.0,0.5319492816925049,299.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4016418457031,0.9990000128746032,1.0,0.5601682066917419,299.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4016418457031,0.9990000128746032,1.0,0.413738340139389,299.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4016418457031,0.9990000128746032,1.0,0.5601682066917419,298.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4016418457031,0.9990000128746032,1.0,2.6571969985961914,296.4018859863281,284.95001220703125,297.8915405273437,295.68310546875,297.89093017578125,299.194091796875,296.4031677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.6798248291015625,2.5968549380195327e-05,4.394011974334717,1.0,0.050000000745058,0.0,298.4320068359375,410.0,8579.8037109375,0.0,13466.833984375,1.0,283.1499938964844,295.25750732421875,298.6840515136719,299.3536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942520976066589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.751220703125,0.0,20.0830135345459,1895.4371337890625,0.0,101.46891784667967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743860,299.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308166503906,0.9990000128746032,1.0,0.5319497585296631,299.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308166503906,0.9990000128746032,1.0,0.5601687431335449,299.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308166503906,0.9990000128746032,1.0,0.4137387275695801,299.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308166503906,0.9990000128746032,1.0,0.5601687431335449,298.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308166503906,0.9990000128746032,1.0,2.6571993827819824,296.4310607910156,284.95001220703125,297.9234313964844,295.6974792480469,297.9228210449219,299.2145080566406,296.4322814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.050000000745058,0.0,298.4299011230469,410.0,8597.294921875,0.0,13466.8427734375,1.0,283.1499938964844,295.2854309082031,298.6984558105469,299.36993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943484187126159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.412841796875,0.0,20.0830135345459,1895.4371337890625,0.0,101.93470764160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743920,299.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4589233398437,0.9990000128746032,1.0,0.5319502949714661,299.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4589233398437,0.9990000128746032,1.0,0.5601692199707031,299.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4589233398437,0.9990000128746032,1.0,0.4137390851974487,299.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4589233398437,0.9990000128746032,1.0,0.5601692199707031,298.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4589233398437,0.9990000128746032,1.0,2.657201766967773,296.45916748046875,284.95001220703125,297.9541320800781,295.7113952636719,297.9535217285156,299.2348022460937,296.4603576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839658508543e-05,4.3939642906188965,1.0,0.050000000745058,0.0,298.4276733398437,410.0,8614.0244140625,0.0,13466.853515625,1.0,283.1499938964844,295.3124694824219,298.7123718261719,299.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944463491439819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.76318359375,0.0,20.0830135345459,1895.4371337890625,0.0,102.39996337890624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17743980,299.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4859313964844,0.9990000128746032,1.0,0.5319507718086243,299.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4859313964844,0.9990000128746032,1.0,0.5601698160171509,299.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4859313964844,0.9990000128746032,1.0,0.4137395024299621,299.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4859313964844,0.9990000128746032,1.0,0.5601698160171509,298.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4859313964844,0.9990000128746032,1.0,2.657204389572144,296.4861755371094,284.95001220703125,297.9835510253906,295.7247619628906,297.9830017089844,299.2549743652344,296.4873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.5968312911572863e-05,4.3939385414123535,1.0,0.050000000745058,0.0,298.42529296875,410.0,8629.998046875,0.0,13466.8642578125,1.0,283.1499938964844,295.33856201171875,298.7257385253906,299.40093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945447266101837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.7783203125,0.0,20.0830135345459,1895.4371337890625,0.0,102.85870361328124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744040,299.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5118103027344,0.9990000128746032,1.0,0.531951367855072,299.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5118103027344,0.9990000128746032,1.0,0.5601704120635986,299.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5118103027344,0.9990000128746032,1.0,0.413739949464798,299.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5118103027344,0.9990000128746032,1.0,0.5601704120635986,298.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5118103027344,0.9990000128746032,1.0,2.6572072505950928,296.51202392578125,284.95001220703125,298.0116882324219,295.73760986328125,298.0111389160156,299.2749938964844,296.5130920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.596822196210269e-05,4.39391040802002,1.0,0.050000000745058,0.0,298.4227294921875,410.0,8645.1513671875,0.0,13466.875,1.0,283.1499938964844,295.3636474609375,298.7386169433594,299.41558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946443259716034,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.44775390625,0.0,20.0830135345459,1895.4371337890625,0.0,103.31393432617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744100,299.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.53643798828125,0.9990000128746032,1.0,0.5319519639015198,299.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.53643798828125,0.9990000128746032,1.0,0.5601710677146912,299.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.53643798828125,0.9990000128746032,1.0,0.4137404263019562,299.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.53643798828125,0.9990000128746032,1.0,0.5601710677146912,298.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.53643798828125,0.9990000128746032,1.0,2.657210350036621,296.53662109375,284.95001220703125,298.0384521484375,295.7499389648437,298.0379333496094,299.2948608398437,296.5376892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.6798529624938965,2.59681255556643e-05,4.393879890441895,1.0,0.050000000745058,0.0,298.41998291015625,410.0,8659.5078125,0.0,13466.8876953125,1.0,283.1499938964844,295.3876342773437,298.7509155273437,299.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947430908679962,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.7392578125,0.0,20.0830135345459,1895.4371337890625,0.0,103.75599670410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744160,299.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.55987548828125,0.9990000128746032,1.0,0.5319526195526123,299.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.55987548828125,0.9990000128746032,1.0,0.5601717233657837,299.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.55987548828125,0.9990000128746032,1.0,0.4137409329414367,299.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.55987548828125,0.9990000128746032,1.0,0.5601717233657837,298.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.55987548828125,0.9990000128746032,1.0,2.6572136878967285,296.56005859375,284.95001220703125,298.06378173828125,295.7616882324219,298.0633239746094,299.3145751953125,296.56103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847942352295,1.0,0.050000000745058,0.0,298.41705322265625,410.0,8672.962890625,0.0,13466.9013671875,1.0,283.1499938964844,295.4105834960937,298.7626953125,299.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948456406593323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.675048828125,0.0,20.0830135345459,1895.4371337890625,0.0,104.20494079589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744220,299.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819702148437,0.9990000128746032,1.0,0.5319533348083496,299.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819702148437,0.9990000128746032,1.0,0.560172438621521,299.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819702148437,0.9990000128746032,1.0,0.4137414693832397,299.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819702148437,0.9990000128746032,1.0,0.560172438621521,298.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819702148437,0.9990000128746032,1.0,2.657217025756836,296.5821533203125,284.95001220703125,298.0876770019531,295.7728576660156,298.08721923828125,299.3340759277344,296.58306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866790771484,2.5967916371882893e-05,4.393814563751221,1.0,0.050000000745058,0.0,298.4140319824219,410.0,8685.51953125,0.0,13466.9140625,1.0,283.1499938964844,295.4324035644531,298.7738647460937,299.4558410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949484884738922,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.21044921875,0.0,20.0830135345459,1895.4371337890625,0.0,104.64446258544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744280,299.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6027526855469,0.9990000128746032,1.0,0.5319539904594421,299.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6027526855469,0.9990000128746032,1.0,0.5601731538772583,299.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6027526855469,0.9990000128746032,1.0,0.4137420058250427,299.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6027526855469,0.9990000128746032,1.0,0.5601731538772583,298.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6027526855469,0.9990000128746032,1.0,2.657220363616944,296.6029052734375,284.95001220703125,298.11004638671875,295.7834167480469,298.109619140625,299.3533630371094,296.6037902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.3937811851501465,1.0,0.050000000745058,0.0,298.4109802246094,410.0,8697.125,0.0,13466.927734375,1.0,283.1499938964844,295.4530944824219,298.78448486328125,299.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950535416603088,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.346435546875,0.0,20.0830135345459,1895.4371337890625,0.0,105.08228302001952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744340,299.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6221008300781,0.9990000128746032,1.0,0.5319546461105347,299.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6221008300781,0.9990000128746032,1.0,0.5601738691329956,299.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6221008300781,0.9990000128746032,1.0,0.4137425124645233,299.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6221008300781,0.9990000128746032,1.0,0.5601738691329956,298.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6221008300781,0.9990000128746032,1.0,2.657223701477051,296.62225341796875,284.95001220703125,298.1308288574219,295.7933959960937,298.13043212890625,299.372314453125,296.6230773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.596770536911208e-05,4.393749237060547,1.0,0.050000000745058,0.0,298.40802001953125,410.0,8707.8037109375,0.0,13466.94140625,1.0,283.1499938964844,295.4725036621094,298.7944641113281,299.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951585054397583,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.047119140625,0.0,20.0830135345459,1895.4371337890625,0.0,105.5081787109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744400,299.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6400146484375,0.9990000128746032,1.0,0.5319552421569824,299.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6400146484375,0.9990000128746032,1.0,0.5601745247840881,299.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6400146484375,0.9990000128746032,1.0,0.4137429893016815,299.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6400146484375,0.9990000128746032,1.0,0.5601745247840881,298.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6400146484375,0.9990000128746032,1.0,2.657226800918579,296.6401672363281,284.95001220703125,298.1499938964844,295.8027648925781,298.1496276855469,299.390869140625,296.6408996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.050000000745058,0.0,298.4052734375,410.0,8717.435546875,0.0,13466.9541015625,1.0,283.1499938964844,295.4906616210937,298.8038024902344,299.490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295265644788742,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.31591796875,0.0,20.0830135345459,1895.4371337890625,0.0,105.93067932128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744460,299.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6560974121094,0.9990000128746032,1.0,0.5319558382034302,299.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6560974121094,0.9990000128746032,1.0,0.5601751208305359,299.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6560974121094,0.9990000128746032,1.0,0.4137434363365173,299.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6560974121094,0.9990000128746032,1.0,0.5601751208305359,298.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6560974121094,0.9990000128746032,1.0,2.6572296619415283,296.6562194824219,284.95001220703125,298.1666259765625,295.8111877441406,298.16632080078125,299.40838623046875,296.6568298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.6798930168151855,2.596751437522471e-05,4.39369010925293,1.0,0.050000000745058,0.0,298.40264892578125,410.0,8725.3095703125,0.0,13466.9658203125,1.0,283.1499938964844,295.5074768066406,298.8124084472656,299.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953954637050628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.088134765625,0.0,20.0830135345459,1895.4371337890625,0.0,106.42594146728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744520,299.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6693115234375,0.9990000128746032,1.0,0.5319563746452332,299.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6693115234375,0.9990000128746032,1.0,0.5601757168769836,299.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6693115234375,0.9990000128746032,1.0,0.4137438535690307,299.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6693115234375,0.9990000128746032,1.0,0.5601757168769836,298.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6693115234375,0.9990000128746032,1.0,2.6572322845458984,296.6694030761719,284.95001220703125,298.17987060546875,295.81842041015625,298.1796264648437,299.424072265625,296.6698913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924964904785,5.679898738861084,2.5967428882722743e-05,4.39366340637207,1.0,0.050000000745058,0.0,298.40020751953125,410.0,8730.4482421875,0.0,13466.9765625,1.0,283.1499938964844,295.5224914550781,298.8198547363281,299.5092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955521047115326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.179443359375,0.0,20.0830135345459,1895.4371337890625,0.0,106.99887084960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744580,299.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.5319568514823914,299.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.5601761937141418,299.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.4137442111968994,299.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.5601761937141418,299.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,2.657234668731689,296.6796875,284.95001220703125,298.1898498535156,295.8244934082031,298.189697265625,299.43817138671875,296.6800842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640995025635,1.0,0.050000000745058,0.0,298.3981628417969,410.0,8733.43359375,0.0,13466.9853515625,1.0,283.1499938964844,295.5352478027344,298.8260803222656,299.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957185506820678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.44775390625,0.0,20.0830135345459,1895.4371337890625,0.0,107.57764434814452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
