time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744640,299.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6871032714844,0.9990000128746032,1.0,0.53195720911026,299.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6871032714844,0.9990000128746032,1.0,0.5601765513420105,299.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6871032714844,0.9990000128746032,1.0,0.4137445092201233,299.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6871032714844,0.9990000128746032,1.0,0.5601765513420105,299.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6871032714844,0.9990000128746032,1.0,2.657236337661743,296.6871643066406,284.95001220703125,298.1967163085937,295.8294677734375,298.19659423828125,299.4508972167969,296.6874084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730155346449e-05,4.393623352050781,1.0,0.050000000745058,0.0,298.3965759277344,410.0,8734.5283203125,0.0,13466.9931640625,1.0,283.1499938964844,295.5455627441406,298.83111572265625,299.523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958873808383941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.854248046875,0.0,20.0830135345459,1895.4371337890625,0.0,108.13300323486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744700,299.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6918029785156,0.9990000128746032,1.0,0.5319574475288391,299.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6918029785156,0.9990000128746032,1.0,0.5601768493652344,299.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6918029785156,0.9990000128746032,1.0,0.4137446880340576,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6918029785156,0.9990000128746032,1.0,0.5601768493652344,299.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6918029785156,0.9990000128746032,1.0,2.6572377681732178,296.6918334960937,284.95001220703125,298.2005310058594,295.8333435058594,298.20050048828125,299.4623718261719,296.6919860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.5967259716708213e-05,4.39361047744751,1.0,0.050000000745058,0.0,298.3953857421875,410.0,8733.947265625,0.0,13466.998046875,1.0,283.1499938964844,295.55328369140625,298.8349914550781,299.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960516512393951,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.37109375,0.0,20.0830135345459,1895.4371337890625,0.0,108.64274597167967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744760,299.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.69384765625,0.9990000128746032,1.0,0.5319576859474182,299.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.69384765625,0.9990000128746032,1.0,0.5601770281791687,299.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.69384765625,0.9990000128746032,1.0,0.4137448370456695,299.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.69384765625,0.9990000128746032,1.0,0.5601770281791687,299.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.69384765625,0.9990000128746032,1.0,2.657238721847534,296.69384765625,284.95001220703125,298.2014465332031,295.8362121582031,298.2014465332031,299.4726867675781,296.6938781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679912090301514,2.596722879388836e-05,4.393600940704346,1.0,0.050000000745058,0.0,298.39453125,410.0,8731.7529296875,0.0,13467.001953125,1.0,283.1499938964844,295.5585021972656,298.8378295898437,299.5318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962116301059723,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.0322265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.11075592041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744820,299.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6933288574219,0.9990000128746032,1.0,0.5319578051567078,299.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6933288574219,0.9990000128746032,1.0,0.560177206993103,299.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6933288574219,0.9990000128746032,1.0,0.4137449860572815,299.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6933288574219,0.9990000128746032,1.0,0.560177206993103,299.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6933288574219,0.9990000128746032,1.0,2.6572394371032715,296.6933288574219,284.95001220703125,298.1995544433594,295.8380432128906,298.1996154785156,299.48193359375,296.6932373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799397468566895,5.679913520812988,2.5967203328036703e-05,4.393593311309815,1.0,0.050000000745058,0.0,298.393798828125,410.0,8728.0224609375,0.0,13467.0048828125,1.0,283.1499938964844,295.56121826171875,298.8396301269531,299.5344543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963676750659942,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.8642578125,0.0,20.0830135345459,1895.4371337890625,0.0,109.54071807861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744880,299.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903686523437,0.9990000128746032,1.0,0.5319580435752869,299.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903686523437,0.9990000128746032,1.0,0.5601773858070374,299.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903686523437,0.9990000128746032,1.0,0.4137451350688934,299.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903686523437,0.9990000128746032,1.0,0.5601773858070374,299.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903686523437,0.9990000128746032,1.0,2.657240390777588,296.6903381347656,284.95001220703125,298.1949768066406,295.83892822265625,298.1950988769531,299.490234375,296.6901550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941654205322,5.679915904998779,2.5967172405216843e-05,4.39358377456665,1.0,0.050000000745058,0.0,298.3929443359375,410.0,8722.798828125,0.0,13467.0087890625,1.0,283.1499938964844,295.5616455078125,298.8404846191406,299.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965217232704162,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.908935546875,0.0,20.0830135345459,1895.4371337890625,0.0,109.94046783447266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17744940,299.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,1.0,0.5319583415985107,299.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,1.0,0.560177743434906,299.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,1.0,0.4137453436851501,299.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,1.0,0.560177743434906,299.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,1.0,2.6572418212890625,296.6849670410156,284.95001220703125,298.1878356933594,295.8388671875,298.18798828125,299.4975280761719,296.6846618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67994499206543,5.6799187660217285,2.596712693048176e-05,4.393568992614746,1.0,0.050000000745058,0.0,298.3916015625,410.0,8716.2216796875,0.0,13467.0146484375,1.0,283.1499938964844,295.5597229003906,298.8403625488281,299.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966692447662353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.1640625,0.0,20.0830135345459,1895.4371337890625,0.0,110.30133819580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745000,299.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6773986816406,0.9990000128746032,1.0,0.531958818435669,299.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6773986816406,0.9990000128746032,1.0,0.5601782202720642,299.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6773986816406,0.9990000128746032,1.0,0.4137457311153412,299.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6773986816406,0.9990000128746032,1.0,0.5601782202720642,299.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6773986816406,0.9990000128746032,1.0,2.657244205474853,296.6773376464844,284.95001220703125,298.1781921386719,295.8379211425781,298.1784362792969,299.50396728515625,296.67694091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545627593994,1.0,0.050000000745058,0.0,298.38946533203125,410.0,8708.2890625,0.0,13467.0244140625,1.0,283.1499938964844,295.5556335449219,298.83935546875,299.53546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968127429485321,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.69091796875,0.0,20.0830135345459,1895.4371337890625,0.0,110.63292694091795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745060,299.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6676330566406,0.9990000128746032,1.0,0.5319594144821167,299.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6676330566406,0.9990000128746032,1.0,0.5601788759231567,299.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6676330566406,0.9990000128746032,1.0,0.4137462079524994,299.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6676330566406,0.9990000128746032,1.0,0.5601788759231567,299.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6676330566406,0.9990000128746032,1.0,2.657247543334961,296.66754150390625,284.95001220703125,298.1662292480469,295.8360595703125,298.16650390625,299.5094909667969,296.66705322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930210113525,2.596695048850961e-05,4.393514156341553,1.0,0.050000000745058,0.0,298.3866271972656,410.0,8699.1396484375,0.0,13467.037109375,1.0,283.1499938964844,295.54937744140625,298.83746337890625,299.53369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969464957714081,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.489013671875,0.0,20.0830135345459,1895.4371337890625,0.0,110.92604064941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745120,299.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6557922363281,0.9990000128746032,1.0,0.531960129737854,299.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6557922363281,0.9990000128746032,1.0,0.560179591178894,299.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6557922363281,0.9990000128746032,1.0,0.4137467443943023,299.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6557922363281,0.9990000128746032,1.0,0.560179591178894,299.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6557922363281,0.9990000128746032,1.0,2.6572508811950684,296.6557006835937,284.95001220703125,298.15203857421875,295.8334045410156,298.15234375,299.51422119140625,296.6551513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937362670898,2.5966844987124205e-05,4.393481254577637,1.0,0.050000000745058,0.0,298.38360595703125,410.0,8688.7578125,0.0,13467.05078125,1.0,283.1499938964844,295.5411682128906,298.834716796875,299.5309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970729172229767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.625244140625,0.0,20.0830135345459,1895.4371337890625,0.0,111.19003295898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745180,299.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6419982910156,0.9990000128746032,1.0,0.5319607853889465,299.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6419982910156,0.9990000128746032,1.0,0.5601803660392761,299.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6419982910156,0.9990000128746032,1.0,0.4137473106384277,299.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6419982910156,0.9990000128746032,1.0,0.5601803660392761,299.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6419982910156,0.9990000128746032,1.0,2.657254457473755,296.6418762207031,284.95001220703125,298.1357116699219,295.8299255371094,298.13604736328125,299.5181579589844,296.6412353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970741271973,5.67994499206543,2.5966732209781185e-05,4.393446445465088,1.0,0.050000000745058,0.0,298.38043212890625,410.0,8677.2587890625,0.0,13467.0654296875,1.0,283.1499938964844,295.531005859375,298.83111572265625,299.5272521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971861660480499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.100341796875,0.0,20.0830135345459,1895.4371337890625,0.0,111.41676330566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745240,299.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6263732910156,0.9990000128746032,1.0,0.5319615602493286,299.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6263732910156,0.9990000128746032,1.0,0.5601811408996582,299.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6263732910156,0.9990000128746032,1.0,0.4137478768825531,299.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6263732910156,0.9990000128746032,1.0,0.5601811408996582,299.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6263732910156,0.9990000128746032,1.0,2.6572580337524414,296.626220703125,284.95001220703125,298.11737060546875,295.82568359375,298.11773681640625,299.5213317871094,296.6255187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.596661579445936e-05,4.393409729003906,1.0,0.050000000745058,0.0,298.3771057128906,410.0,8664.6875,0.0,13467.080078125,1.0,283.1499938964844,295.51904296875,298.82672119140625,299.5226135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972852289676666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.96728515625,0.0,20.0830135345459,1895.4371337890625,0.0,111.6081771850586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745300,299.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.60894775390625,0.9990000128746032,1.0,0.5319623351097107,299.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.60894775390625,0.9990000128746032,1.0,0.5601819753646851,299.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.60894775390625,0.9990000128746032,1.0,0.4137484729290008,299.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.60894775390625,0.9990000128746032,1.0,0.5601819753646851,299.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.60894775390625,0.9990000128746032,1.0,2.657262086868286,296.6087951660156,284.95001220703125,298.0971069335937,295.8206787109375,298.0975341796875,299.5237731933594,296.6080017089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.67996072769165,2.596649210317992e-05,4.393372058868408,1.0,0.050000000745058,0.0,298.3736267089844,410.0,8651.1328125,0.0,13467.095703125,1.0,283.1499938964844,295.5053100585937,298.8215637207031,299.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973646223545074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.233154296875,0.0,20.0830135345459,1895.4371337890625,0.0,111.75739288330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745360,299.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5898742675781,0.9990000128746032,1.0,0.5319631099700928,299.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5898742675781,0.9990000128746032,1.0,0.5601828098297119,299.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5898742675781,0.9990000128746032,1.0,0.413749098777771,299.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5898742675781,0.9990000128746032,1.0,0.5601828098297119,299.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5898742675781,0.9990000128746032,1.0,2.657265901565552,296.5896911621094,284.95001220703125,298.0750732421875,295.8149719238281,298.0755310058594,299.5254821777344,296.5888366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332481384277,1.0,0.050000000745058,0.0,298.3699951171875,410.0,8636.66015625,0.0,13467.1123046875,1.0,283.1499938964844,295.48992919921875,298.8156433105469,299.5106811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974209785461426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.94091796875,0.0,20.0830135345459,1895.4371337890625,0.0,111.86125183105467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745420,299.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5692443847656,0.9990000128746032,1.0,0.5319639444351196,299.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5692443847656,0.9990000128746032,1.0,0.5601836442947388,299.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5692443847656,0.9990000128746032,1.0,0.4137497544288635,299.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5692443847656,0.9990000128746032,1.0,0.5601836442947388,299.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5692443847656,0.9990000128746032,1.0,2.657270193099976,296.5690612792969,284.95001220703125,298.0513916015625,295.8085632324219,298.0518798828125,299.5265197753906,296.5681457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680003643035889,5.679977416992188,2.5966233806684613e-05,4.393291473388672,1.0,0.050000000745058,0.0,298.36627197265625,410.0,8621.30859375,0.0,13467.12890625,1.0,283.1499938964844,295.4730224609375,298.8090209960937,299.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974529266357422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.1279296875,0.0,20.0830135345459,1895.4371337890625,0.0,111.91943359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745480,299.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5472106933594,0.9990000128746032,1.0,0.5319648385047913,299.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5472106933594,0.9990000128746032,1.0,0.5601845979690552,299.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5472106933594,0.9990000128746032,1.0,0.413750410079956,299.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5472106933594,0.9990000128746032,1.0,0.5601845979690552,299.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5472106933594,0.9990000128746032,1.0,2.6572744846343994,296.5469970703125,284.95001220703125,298.026123046875,295.8015441894531,298.0266418457031,299.5269470214844,296.5460205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.050000000745058,0.0,298.3624267578125,410.0,8605.12890625,0.0,13467.1455078125,1.0,283.1499938964844,295.4546813964844,298.8017578125,299.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974618375301361,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.837158203125,0.0,20.0830135345459,1895.4371337890625,0.0,111.93553924560548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745540,299.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5237731933594,0.9990000128746032,1.0,0.5319656729698181,299.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5237731933594,0.9990000128746032,1.0,0.5601854920387268,299.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5237731933594,0.9990000128746032,1.0,0.4137510955333709,299.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5237731933594,0.9990000128746032,1.0,0.5601854920387268,299.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5237731933594,0.9990000128746032,1.0,2.6572787761688232,296.5235595703125,284.95001220703125,297.9994201660156,295.7938842773437,297.9999694824219,299.5267028808594,296.52252197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679995536804199,2.596596095827408e-05,4.3932061195373535,1.0,0.050000000745058,0.0,298.3584899902344,410.0,8588.224609375,0.0,13467.1640625,1.0,283.1499938964844,295.4349670410156,298.7938232421875,299.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974428832530975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.074462890625,0.0,20.0830135345459,1895.4371337890625,0.0,111.90121459960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745600,299.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4991149902344,0.9990000128746032,1.0,0.5319666266441345,299.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4991149902344,0.9990000128746032,1.0,0.5601864457130432,299.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4991149902344,0.9990000128746032,1.0,0.4137518107891083,299.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4991149902344,0.9990000128746032,1.0,0.5601864457130432,299.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4991149902344,0.9990000128746032,1.0,2.657283306121826,296.4989013671875,284.95001220703125,297.97137451171875,295.78564453125,297.9719543457031,299.5258483886719,296.497802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.050000000745058,0.0,298.3544616699219,410.0,8570.6435546875,0.0,13467.181640625,1.0,283.1499938964844,295.4140014648437,298.78533935546875,299.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973992824554443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.8916015625,0.0,20.0830135345459,1895.4371337890625,0.0,111.82145690917967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745660,299.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4732971191406,0.9990000128746032,1.0,0.5319675207138062,299.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4732971191406,0.9990000128746032,1.0,0.5601873993873596,299.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4732971191406,0.9990000128746032,1.0,0.4137525260448456,299.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4732971191406,0.9990000128746032,1.0,0.5601873993873596,299.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4732971191406,0.9990000128746032,1.0,2.657287836074829,296.4730529785156,284.95001220703125,297.9421081542969,295.77685546875,297.94268798828125,299.5243530273437,296.471923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014610290527,2.596567355794832e-05,4.3931169509887695,1.0,0.050000000745058,0.0,298.3503723144531,410.0,8552.4833984375,0.0,13467.2001953125,1.0,283.1499938964844,295.39178466796875,298.7763061523437,299.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973282039165497,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.301025390625,0.0,20.0830135345459,1895.4371337890625,0.0,111.68939208984376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745720,299.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4464416503906,0.9990000128746032,1.0,0.5319684743881226,299.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4464416503906,0.9990000128746032,1.0,0.5601884126663208,299.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4464416503906,0.9990000128746032,1.0,0.4137532413005829,299.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4464416503906,0.9990000128746032,1.0,0.5601884126663208,299.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4464416503906,0.9990000128746032,1.0,2.657292604446411,296.4461975097656,284.95001220703125,297.9117126464844,295.767578125,297.912353515625,299.5223083496094,296.44500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.680024147033691,2.596552621980664e-05,4.393071174621582,1.0,0.050000000745058,0.0,298.34619140625,410.0,8533.7568359375,0.0,13467.21875,1.0,283.1499938964844,295.3685607910156,298.76678466796875,299.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972380518913269,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.36083984375,0.0,20.0830135345459,1895.4371337890625,0.0,111.51778411865234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745780,299.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4186096191406,0.9990000128746032,1.0,0.5319693684577942,299.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4186096191406,0.9990000128746032,1.0,0.5601893663406372,299.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4186096191406,0.9990000128746032,1.0,0.4137539565563202,299.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4186096191406,0.9990000128746032,1.0,0.5601893663406372,299.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4186096191406,0.9990000128746032,1.0,2.657297134399414,296.4183654785156,284.95001220703125,297.8803405761719,295.7577819824219,297.8809814453125,299.51971435546875,296.41717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.393024921417236,1.0,0.050000000745058,0.0,298.34197998046875,410.0,8514.578125,0.0,13467.23828125,1.0,283.1499938964844,295.34429931640625,298.7568054199219,299.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971284687519073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.08203125,0.0,20.0830135345459,1895.4371337890625,0.0,111.3023452758789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745840,299.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.5319703221321106,299.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.5601903796195984,299.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.4137547016143799,299.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.5601903796195984,299.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,2.657301902770996,296.3897399902344,284.95001220703125,297.8480834960937,295.74755859375,297.8487548828125,299.5166931152344,296.38848876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069923400879,5.680043697357178,2.596522790554445e-05,4.392978668212891,1.0,0.050000000745058,0.0,298.3377380371094,410.0,8494.9658203125,0.0,13467.2568359375,1.0,283.1499938964844,295.3191833496094,298.7464294433594,299.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970094382762909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.51806640625,0.0,20.0830135345459,1895.4371337890625,0.0,111.0589828491211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745900,299.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.360595703125,0.9990000128746032,1.0,0.531971275806427,299.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.360595703125,0.9990000128746032,1.0,0.5601913928985596,299.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.360595703125,0.9990000128746032,1.0,0.4137554466724396,299.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.360595703125,0.9990000128746032,1.0,0.5601913928985596,299.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.360595703125,0.9990000128746032,1.0,2.657306671142578,296.3603210449219,284.95001220703125,297.8150634765625,295.7369079589844,297.81573486328125,299.5132141113281,296.3590393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680079936981201,5.6800537109375,2.596507874841336e-05,4.392931938171387,1.0,0.050000000745058,0.0,298.3334655761719,410.0,8475.0185546875,0.0,13467.2763671875,1.0,283.1499938964844,295.293212890625,298.7356872558594,299.4219665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968822717666626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.683837890625,0.0,20.0830135345459,1895.4371337890625,0.0,110.78719329833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17745960,299.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.33056640625,0.9990000128746032,1.0,0.5319722294807434,299.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.33056640625,0.9990000128746032,1.0,0.5601924061775208,299.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.33056640625,0.9990000128746032,1.0,0.4137561917304992,299.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.33056640625,0.9990000128746032,1.0,0.5601924061775208,299.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.33056640625,0.9990000128746032,1.0,2.65731143951416,296.3302917480469,284.95001220703125,297.7813720703125,295.7258605957031,297.78204345703125,299.5093688964844,296.3289794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089473724365,5.680063724517822,2.5964927772292867e-05,4.392885208129883,1.0,0.050000000745058,0.0,298.3291931152344,410.0,8454.8056640625,0.0,13467.294921875,1.0,283.1499938964844,295.2665405273437,298.724609375,299.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296751856803894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.61328125,0.0,20.0830135345459,1895.4371337890625,0.0,110.4945068359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746020,299.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.29998779296875,0.9990000128746032,1.0,0.5319731831550598,299.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.29998779296875,0.9990000128746032,1.0,0.5601933598518372,299.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.29998779296875,0.9990000128746032,1.0,0.4137569069862366,299.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29998779296875,0.9990000128746032,1.0,0.5601933598518372,299.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.29998779296875,0.9990000128746032,1.0,2.657316207885742,296.2997131347656,284.95001220703125,297.74713134765625,295.7145080566406,297.7478332519531,299.50518798828125,296.29840087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680099487304688,5.6800737380981445,2.5964778615161777e-05,4.392838478088379,1.0,0.050000000745058,0.0,298.324951171875,410.0,8434.37109375,0.0,13467.314453125,1.0,283.1499938964844,295.2392883300781,298.7132263183594,299.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966223955154419,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.343017578125,0.0,20.0830135345459,1895.4371337890625,0.0,110.18899536132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746080,299.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2689819335937,0.9990000128746032,1.0,0.5319741368293762,299.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2689819335937,0.9990000128746032,1.0,0.5601943731307983,299.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2689819335937,0.9990000128746032,1.0,0.4137576520442962,299.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2689819335937,0.9990000128746032,1.0,0.5601943731307983,299.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2689819335937,0.9990000128746032,1.0,2.657320976257324,296.26873779296875,284.95001220703125,297.7124938964844,295.70281982421875,297.71319580078125,299.5007019042969,296.26739501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083274841309,2.596463127702009e-05,4.392792224884033,1.0,0.050000000745058,0.0,298.3207397460937,410.0,8413.7744140625,0.0,13467.3330078125,1.0,283.1499938964844,295.21148681640625,298.7015380859375,299.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964968085289001,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.909423828125,0.0,20.0830135345459,1895.4371337890625,0.0,109.87745666503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746140,299.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2376403808594,0.9990000128746032,1.0,0.5319750308990479,299.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2376403808594,0.9990000128746032,1.0,0.5601953268051147,299.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2376403808594,0.9990000128746032,1.0,0.4137583673000335,299.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2376403808594,0.9990000128746032,1.0,0.5601953268051147,299.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2376403808594,0.9990000128746032,1.0,2.657325506210327,296.23736572265625,284.95001220703125,297.677490234375,295.6908874511719,297.6781921386719,299.4959411621094,296.23602294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680092811584473,2.59644839388784e-05,4.392746448516846,1.0,0.050000000745058,0.0,298.31658935546875,410.0,8393.1103515625,0.0,13467.3515625,1.0,283.1499938964844,295.1832580566406,298.6896057128906,299.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963719367980957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.3212890625,0.0,20.0830135345459,1895.4371337890625,0.0,109.55205535888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746200,299.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5319759845733643,299.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5601962804794312,299.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.4137590825557709,299.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5601962804794312,299.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,2.65733003616333,296.205810546875,284.95001220703125,297.6423034667969,295.6787109375,297.6430053710937,299.4909362792969,296.2044372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392701625823975,1.0,0.050000000745058,0.0,298.3124694824219,410.0,8372.421875,0.0,13467.3701171875,1.0,283.1499938964844,295.1546936035156,298.6774597167969,299.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962510287761688,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.63232421875,0.0,20.0830135345459,1895.4371337890625,0.0,109.22169494628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746260,299.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.17437744140625,0.9990000128746032,1.0,0.5319768786430359,299.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.17437744140625,0.9990000128746032,1.0,0.5601972341537476,299.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.17437744140625,0.9990000128746032,1.0,0.4137597680091858,299.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.17437744140625,0.9990000128746032,1.0,0.5601972341537476,299.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.17437744140625,0.9990000128746032,1.0,2.657334566116333,296.1741027832031,284.95001220703125,297.6070251464844,295.66632080078125,297.60772705078125,299.4857482910156,296.1727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680137634277344,5.680111885070801,2.5964198357542045e-05,4.39265775680542,1.0,0.050000000745058,0.0,298.3084716796875,410.0,8351.78515625,0.0,13467.3876953125,1.0,283.1499938964844,295.1258850097656,298.6651306152344,299.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961309850215912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.85693359375,0.0,20.0830135345459,1895.4371337890625,0.0,108.87832641601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746320,299.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.14263916015625,0.9990000128746032,1.0,0.5319777131080627,299.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.14263916015625,0.9990000128746032,1.0,0.560198187828064,299.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.14263916015625,0.9990000128746032,1.0,0.4137604534626007,299.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.14263916015625,0.9990000128746032,1.0,0.560198187828064,299.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.14263916015625,0.9990000128746032,1.0,2.657338857650757,296.1423645019531,284.95001220703125,297.5717468261719,295.65380859375,297.57244873046875,299.4804382324219,296.1410217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.5964060114347376e-05,4.392614841461182,1.0,0.050000000745058,0.0,298.3045654296875,410.0,8331.2568359375,0.0,13467.4052734375,1.0,283.1499938964844,295.096923828125,298.6526184082031,299.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960141599178314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.0400390625,0.0,20.0830135345459,1895.4371337890625,0.0,108.5290298461914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746380,299.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1109924316406,0.9990000128746032,1.0,0.5319785475730896,299.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1109924316406,0.9990000128746032,1.0,0.5601990818977356,299.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1109924316406,0.9990000128746032,1.0,0.4137611091136932,299.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1109924316406,0.9990000128746032,1.0,0.5601990818977356,299.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1109924316406,0.9990000128746032,1.0,2.6573431491851807,296.1107177734375,284.95001220703125,297.53662109375,295.64117431640625,297.5373229980469,299.4749755859375,296.1093444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680155754089356,5.680129528045654,2.596392732812092e-05,4.392573356628418,1.0,0.050000000745058,0.0,298.30078125,410.0,8310.91015625,0.0,13467.4228515625,1.0,283.1499938964844,295.0679016113281,298.6400146484375,299.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958988845348358,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.203857421875,0.0,20.0830135345459,1895.4371337890625,0.0,108.16969299316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746440,299.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0794982910156,0.9990000128746032,1.0,0.5319793820381165,299.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0794982910156,0.9990000128746032,1.0,0.5601999163627625,299.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0794982910156,0.9990000128746032,1.0,0.4137617349624634,299.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0794982910156,0.9990000128746032,1.0,0.5601999163627625,299.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0794982910156,0.9990000128746032,1.0,2.6573472023010254,296.0792236328125,284.95001220703125,297.5017395019531,295.62847900390625,297.50244140625,299.46942138671875,296.077880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.5963798179873265e-05,4.392533302307129,1.0,0.050000000745058,0.0,298.297119140625,410.0,8290.80859375,0.0,13467.439453125,1.0,283.1499938964844,295.0389099121094,298.6273498535156,299.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957862317562103,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.387451171875,0.0,20.0830135345459,1895.4371337890625,0.0,107.80408477783205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746500,299.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0482788085937,0.9990000128746032,1.0,0.5319801568984985,299.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0482788085937,0.9990000128746032,1.0,0.5602007508277893,299.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0482788085937,0.9990000128746032,1.0,0.4137623608112335,299.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0482788085937,0.9990000128746032,1.0,0.5602007508277893,299.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0482788085937,0.9990000128746032,1.0,2.657351016998291,296.04803466796875,284.95001220703125,297.4671936035156,295.6157531738281,297.4678955078125,299.4638061523437,296.04669189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.680146217346191,2.5963676307583228e-05,4.392495155334473,1.0,0.050000000745058,0.0,298.29364013671875,410.0,8271.0087890625,0.0,13467.455078125,1.0,283.1499938964844,295.01007080078125,298.6146240234375,299.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956745624542236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.615966796875,0.0,20.0830135345459,1895.4371337890625,0.0,107.42768096923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746560,299.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0174255371094,0.9990000128746032,1.0,0.5319809317588806,299.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0174255371094,0.9990000128746032,1.0,0.5602015256881714,299.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0174255371094,0.9990000128746032,1.0,0.4137629270553589,299.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0174255371094,0.9990000128746032,1.0,0.5602015256881714,298.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0174255371094,0.9990000128746032,1.0,2.6573548316955566,296.0171813964844,284.95001220703125,297.4331359863281,295.60302734375,297.4338073730469,299.4581298828125,296.015869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680153846740723,2.59635598922614e-05,4.392458915710449,1.0,0.050000000745058,0.0,298.2903137207031,410.0,8251.5927734375,0.0,13467.4697265625,1.0,283.1499938964844,294.9814147949219,298.6019287109375,299.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955648601055145,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.91943359375,0.0,20.0830135345459,1895.4371337890625,0.0,107.04431915283205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746620,299.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.987060546875,0.9990000128746032,1.0,0.5319815874099731,299.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.987060546875,0.9990000128746032,1.0,0.5602022409439087,299.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.987060546875,0.9990000128746032,1.0,0.4137634634971618,299.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.987060546875,0.9990000128746032,1.0,0.5602022409439087,298.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.987060546875,0.9990000128746032,1.0,2.657358169555664,295.98681640625,284.95001220703125,297.399658203125,295.5903625488281,297.4003295898437,299.4524841308594,295.98553466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187225341797,5.680160999298096,2.5963448933907785e-05,4.392424583435059,1.0,0.050000000745058,0.0,298.2872009277344,410.0,8232.6162109375,0.0,13467.4833984375,1.0,283.1499938964844,294.9530944824219,298.5892639160156,299.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954574227333069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.336669921875,0.0,20.0830135345459,1895.4371337890625,0.0,106.65583801269533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
