time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746680,299.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.5319822430610657,299.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.5602028965950012,299.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.4137639701366424,299.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.5602028965950012,298.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,2.6573615074157715,295.95703125,284.95001220703125,297.36688232421875,295.5777893066406,297.3675231933594,299.4463806152344,295.9557800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680168151855469,2.5963347070501183e-05,4.392392635345459,1.0,0.050000000745058,0.0,298.2843017578125,410.0,8214.1552734375,0.0,13467.4970703125,1.0,283.1499938964844,294.9251403808594,298.57672119140625,299.2425231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953520119190216,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.893310546875,0.0,20.0830135345459,1895.4371337890625,0.0,106.26229095458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746740,299.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.92822265625,0.9990000128746032,1.0,0.5319828391075134,299.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.92822265625,0.9990000128746032,1.0,0.5602035522460938,299.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.92822265625,0.9990000128746032,1.0,0.4137644469738006,299.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.92822265625,0.9990000128746032,1.0,0.5602035522460938,298.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.92822265625,0.9990000128746032,1.0,2.6573643684387207,295.927978515625,284.95001220703125,297.3348999023437,295.5653686523437,297.3355407714844,299.4399719238281,295.9267272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200099945068,5.680174350738525,2.59632524830522e-05,4.39236307144165,1.0,0.050000000745058,0.0,298.2816162109375,410.0,8196.2470703125,0.0,13467.5087890625,1.0,283.1499938964844,294.89776611328125,298.5643310546875,299.2284545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952493727207184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.635498046875,0.0,20.0830135345459,1895.4371337890625,0.0,105.86729431152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746800,299.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8998718261719,0.9990000128746032,1.0,0.5319833755493164,299.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8998718261719,0.9990000128746032,1.0,0.5602041482925415,299.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8998718261719,0.9990000128746032,1.0,0.4137648642063141,299.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8998718261719,0.9990000128746032,1.0,0.5602041482925415,298.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8998718261719,0.9990000128746032,1.0,2.65736722946167,295.8996276855469,284.95001220703125,297.3038330078125,295.5531311035156,297.3044738769531,299.4337158203125,295.8984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680180072784424,2.596316517156083e-05,4.392336368560791,1.0,0.050000000745058,0.0,298.2791442871094,410.0,8178.97509765625,0.0,13467.51953125,1.0,283.1499938964844,294.87091064453125,298.5520935058594,299.21453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951475083827972,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.568603515625,0.0,20.0830135345459,1895.4371337890625,0.0,105.46411895751952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746860,299.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8724670410156,0.9990000128746032,1.0,0.5319839119911194,299.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8724670410156,0.9990000128746032,1.0,0.5602046251296997,299.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8724670410156,0.9990000128746032,1.0,0.4137652516365051,299.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8724670410156,0.9990000128746032,1.0,0.5602046251296997,298.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8724670410156,0.9990000128746032,1.0,2.657369613647461,295.87225341796875,284.95001220703125,297.2738342285156,295.5411071777344,297.2744445800781,299.4276123046875,295.8710632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211067199707,5.680184841156006,2.596308877400588e-05,4.392312049865723,1.0,0.050000000745058,0.0,298.2769470214844,410.0,8162.42138671875,0.0,13467.529296875,1.0,283.1499938964844,294.8448181152344,298.54010009765625,299.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950490713119507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.755126953125,0.0,20.0830135345459,1895.4371337890625,0.0,105.06388854980467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746920,299.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8459777832031,0.9990000128746032,1.0,0.5319843292236328,299.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8459777832031,0.9990000128746032,1.0,0.5602051019668579,299.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8459777832031,0.9990000128746032,1.0,0.4137655794620514,299.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8459777832031,0.9990000128746032,1.0,0.5602051019668579,298.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8459777832031,0.9990000128746032,1.0,2.657371759414673,295.84576416015625,284.95001220703125,297.2449645996094,295.5293884277344,297.2455139160156,299.4216613769531,295.8446350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.680189609527588,2.5963019652408548e-05,4.392291069030762,1.0,0.050000000745058,0.0,298.2749938964844,410.0,8146.609375,0.0,13467.5380859375,1.0,283.1499938964844,294.8194274902344,298.52838134765625,299.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949505746364593,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.188720703125,0.0,20.0830135345459,1895.4371337890625,0.0,104.65332794189452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17746980,299.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.82061767578125,0.9990000128746032,1.0,0.5319846868515015,299.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.82061767578125,0.9990000128746032,1.0,0.5602055191993713,299.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.82061767578125,0.9990000128746032,1.0,0.4137658774852752,299.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.82061767578125,0.9990000128746032,1.0,0.5602055191993713,298.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.82061767578125,0.9990000128746032,1.0,2.6573736667633057,295.8204040527344,284.95001220703125,297.21734619140625,295.5179748535156,297.2178955078125,299.4158630371094,295.8193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296144474764e-05,4.392272472381592,1.0,0.050000000745058,0.0,298.2733459472656,410.0,8131.67333984375,0.0,13467.5458984375,1.0,283.1499938964844,294.7948913574219,298.5169982910156,299.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948537170886993,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.919921875,0.0,20.0830135345459,1895.4371337890625,0.0,104.2397918701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747040,299.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7964172363281,0.9990000128746032,1.0,0.5319849848747253,299.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7964172363281,0.9990000128746032,1.0,0.5602058172225952,299.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7964172363281,0.9990000128746032,1.0,0.4137661159038543,299.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7964172363281,0.9990000128746032,1.0,0.5602058172225952,298.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7964172363281,0.9990000128746032,1.0,2.65737533569336,295.7962341308594,284.95001220703125,297.19110107421875,295.5069274902344,297.1916198730469,299.4102783203125,295.7951965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196762084961,2.596291233203374e-05,4.392257690429688,1.0,0.050000000745058,0.0,298.27197265625,410.0,8117.642578125,0.0,13467.5517578125,1.0,283.1499938964844,294.7713317871094,298.5059509277344,299.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947590947151184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.98193359375,0.0,20.0830135345459,1895.4371337890625,0.0,103.82671356201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747100,299.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7735290527344,0.9990000128746032,1.0,0.5319852232933044,299.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7735290527344,0.9990000128746032,1.0,0.5602060556411743,299.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7735290527344,0.9990000128746032,1.0,0.4137662947177887,299.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7735290527344,0.9990000128746032,1.0,0.5602060556411743,298.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7735290527344,0.9990000128746032,1.0,2.657376527786255,295.7733459472656,284.95001220703125,297.1663513183594,295.49627685546875,297.1668395996094,299.4049377441406,295.7723693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680199146270752,2.5962874133256264e-05,4.392245769500732,1.0,0.050000000745058,0.0,298.2708740234375,410.0,8104.546875,0.0,13467.556640625,1.0,283.1499938964844,294.74884033203125,298.4953308105469,299.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294666975736618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.4130859375,0.0,20.0830135345459,1895.4371337890625,0.0,103.41608428955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747160,299.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7520446777344,0.9990000128746032,1.0,0.5319854021072388,299.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7520446777344,0.9990000128746032,1.0,0.5602062344551086,299.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7520446777344,0.9990000128746032,1.0,0.4137664437294006,299.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7520446777344,0.9990000128746032,1.0,0.5602062344551086,298.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7520446777344,0.9990000128746032,1.0,2.657377243041992,295.7518615722656,284.95001220703125,297.1431884765625,295.486083984375,297.1436462402344,299.3998718261719,295.7509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284684841521e-05,4.392237186431885,1.0,0.050000000745058,0.0,298.27008056640625,410.0,8092.4736328125,0.0,13467.560546875,1.0,283.1499938964844,294.7275085449219,298.4851989746094,299.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945773303508758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.24169921875,0.0,20.0830135345459,1895.4371337890625,0.0,103.0087890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747220,299.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7320251464844,0.9990000128746032,1.0,0.5319855213165283,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7320251464844,0.9990000128746032,1.0,0.5602063536643982,299.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7320251464844,0.9990000128746032,1.0,0.4137665033340454,299.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7320251464844,0.9990000128746032,1.0,0.5602063536643982,298.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7320251464844,0.9990000128746032,1.0,2.6573777198791504,295.7318725585937,284.95001220703125,297.1217346191406,295.4764099121094,297.1221618652344,299.39508056640625,295.7310485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.050000000745058,0.0,298.2696228027344,410.0,8081.5029296875,0.0,13467.5625,1.0,283.1499938964844,294.7074279785156,298.4755249023437,299.126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944894433021545,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.491455078125,0.0,20.0830135345459,1895.4371337890625,0.0,102.60194396972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747280,299.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.713623046875,0.9990000128746032,1.0,0.5319855809211731,299.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.713623046875,0.9990000128746032,1.0,0.560206413269043,299.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.713623046875,0.9990000128746032,1.0,0.4137665331363678,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.713623046875,0.9990000128746032,1.0,0.560206413269043,298.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.713623046875,0.9990000128746032,1.0,2.657377958297729,295.7134704589844,284.95001220703125,297.10211181640625,295.46728515625,297.1025085449219,299.3905639648437,295.71270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202484130859,2.5962825020542368e-05,4.392230033874512,1.0,0.050000000745058,0.0,298.2694396972656,410.0,8071.72216796875,0.0,13467.5634765625,1.0,283.1499938964844,294.68865966796875,298.4664306640625,299.116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944030165672302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.18896484375,0.0,20.0830135345459,1895.4371337890625,0.0,102.1950912475586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747340,299.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6969299316406,0.9990000128746032,1.0,0.5319855213165283,299.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6969299316406,0.9990000128746032,1.0,0.5602063536643982,299.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6969299316406,0.9990000128746032,1.0,0.4137665033340454,299.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6969299316406,0.9990000128746032,1.0,0.5602063536643982,298.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6969299316406,0.9990000128746032,1.0,2.657377958297729,295.69677734375,284.95001220703125,297.0844421386719,295.4587707519531,297.08477783203125,299.38641357421875,295.69610595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596283047751058e-05,4.392231464385986,1.0,0.050000000745058,0.0,298.26959228515625,410.0,8063.10888671875,0.0,13467.5625,1.0,283.1499938964844,294.67138671875,298.4579162597656,299.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943209111690521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.39697265625,0.0,20.0830135345459,1895.4371337890625,0.0,101.80252075195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747400,299.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6819763183594,0.9990000128746032,1.0,0.5319854021072388,299.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6819763183594,0.9990000128746032,1.0,0.5602062344551086,299.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6819763183594,0.9990000128746032,1.0,0.4137664437294006,299.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6819763183594,0.9990000128746032,1.0,0.5602062344551086,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6819763183594,0.9990000128746032,1.0,2.657377243041992,295.6818542480469,284.95001220703125,297.0688171386719,295.45086669921875,297.069091796875,299.38262939453125,295.6812438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284684841521e-05,4.392236709594727,1.0,0.050000000745058,0.0,298.27008056640625,410.0,8055.83056640625,0.0,13467.560546875,1.0,283.1499938964844,294.6555480957031,298.4500427246094,299.097412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942381799221039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.093994140625,0.0,20.0830135345459,1895.4371337890625,0.0,101.40090942382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747460,299.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6689453125,0.9990000128746032,1.0,0.5319852232933044,299.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6689453125,0.9990000128746032,1.0,0.5602060556411743,299.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6689453125,0.9990000128746032,1.0,0.4137662947177887,299.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6689453125,0.9990000128746032,1.0,0.5602060556411743,298.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6689453125,0.9990000128746032,1.0,2.657376527786255,295.6688537597656,284.95001220703125,297.0553283691406,295.44366455078125,297.0555725097656,299.3791809082031,295.6683349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680199146270752,2.5962874133256264e-05,4.392245292663574,1.0,0.050000000745058,0.0,298.2708435058594,410.0,8049.92041015625,0.0,13467.556640625,1.0,283.1499938964844,294.6413269042969,298.4428405761719,299.0890197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941583693027496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.344482421875,0.0,20.0830135345459,1895.4371337890625,0.0,101.00804901123048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747520,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6579284667969,0.9990000128746032,1.0,0.5319849848747253,299.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6579284667969,0.9990000128746032,1.0,0.5602058172225952,299.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6579284667969,0.9990000128746032,1.0,0.4137661159038543,299.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6579284667969,0.9990000128746032,1.0,0.5602058172225952,298.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6579284667969,0.9990000128746032,1.0,2.65737533569336,295.6578369140625,284.95001220703125,297.04412841796875,295.43719482421875,297.0443420410156,299.37615966796875,295.65740966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196762084961,2.596291233203374e-05,4.392257213592529,1.0,0.050000000745058,0.0,298.2719421386719,410.0,8045.4326171875,0.0,13467.5517578125,1.0,283.1499938964844,294.6288452148437,298.4364013671875,299.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940814197063446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.177001953125,0.0,20.0830135345459,1895.4371337890625,0.0,100.62429809570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747580,299.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6490478515625,0.9990000128746032,1.0,0.5319846868515015,299.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6490478515625,0.9990000128746032,1.0,0.5602054595947266,299.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6490478515625,0.9990000128746032,1.0,0.4137658774852752,299.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6490478515625,0.9990000128746032,1.0,0.5602054595947266,298.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6490478515625,0.9990000128746032,1.0,2.6573736667633057,295.64898681640625,284.95001220703125,297.0353088378906,295.4314880371094,297.0354919433594,299.37359619140625,295.64862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296144474764e-05,4.39227294921875,1.0,0.050000000745058,0.0,298.2733764648437,410.0,8042.3623046875,0.0,13467.5458984375,1.0,283.1499938964844,294.61822509765625,298.43072509765625,299.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940093874931335,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.64697265625,0.0,20.0830135345459,1895.4371337890625,0.0,100.26078033447266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747640,299.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6423034667969,0.9990000128746032,1.0,0.531984269618988,299.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6423034667969,0.9990000128746032,1.0,0.5602051019668579,299.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6423034667969,0.9990000128746032,1.0,0.4137655794620514,299.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6423034667969,0.9990000128746032,1.0,0.5602051019668579,298.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6423034667969,0.9990000128746032,1.0,2.657371759414673,295.6422424316406,284.95001220703125,297.0290222167969,295.42657470703125,297.02911376953125,299.3714599609375,295.6419982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.68018913269043,2.5963023290387355e-05,4.392292022705078,1.0,0.050000000745058,0.0,298.27508544921875,410.0,8040.90771484375,0.0,13467.5380859375,1.0,283.1499938964844,294.6094055175781,298.42584228515625,299.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293936550617218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.724853515625,0.0,20.0830135345459,1895.4371337890625,0.0,99.88919830322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747700,299.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.63787841796875,0.9990000128746032,1.0,0.5319838523864746,299.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.63787841796875,0.9990000128746032,1.0,0.5602046251296997,299.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63787841796875,0.9990000128746032,1.0,0.4137652218341827,299.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.63787841796875,0.9990000128746032,1.0,0.5602046251296997,298.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.63787841796875,0.9990000128746032,1.0,2.657369375228882,295.6378479003906,284.95001220703125,297.0253295898437,295.4225769042969,297.025390625,299.3698425292969,295.6377258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184841156006,2.5963094230974093e-05,4.392313957214356,1.0,0.050000000745058,0.0,298.2771301269531,410.0,8041.05712890625,0.0,13467.5283203125,1.0,283.1499938964844,294.60260009765625,298.4218444824219,299.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938679456710815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.489013671875,0.0,20.0830135345459,1895.4371337890625,0.0,99.53543853759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747760,299.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6358642578125,0.9990000128746032,1.0,0.5319833159446716,299.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6358642578125,0.9990000128746032,1.0,0.5602040886878967,299.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6358642578125,0.9990000128746032,1.0,0.4137648046016693,299.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6358642578125,0.9990000128746032,1.0,0.5602040886878967,298.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6358642578125,0.9990000128746032,1.0,2.657366752624512,295.6358642578125,284.95001220703125,297.0243530273437,295.41943359375,297.0243530273437,299.3686828613281,295.6358337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205345153809,5.680179119110107,2.5963176085497253e-05,4.392339706420898,1.0,0.050000000745058,0.0,298.2794494628906,410.0,8042.89111328125,0.0,13467.5185546875,1.0,283.1499938964844,294.597900390625,298.41876220703125,299.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938022911548614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.956787109375,0.0,20.0830135345459,1895.4371337890625,0.0,99.19377899169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747820,299.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6363830566406,0.9990000128746032,1.0,0.5319827198982239,299.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6363830566406,0.9990000128746032,1.0,0.5602034330368042,299.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6363830566406,0.9990000128746032,1.0,0.4137643575668335,299.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6363830566406,0.9990000128746032,1.0,0.5602034330368042,298.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6363830566406,0.9990000128746032,1.0,2.6573638916015625,295.6363830566406,284.95001220703125,297.0262145996094,295.4172668457031,297.02618408203125,299.3681030273437,295.636474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680199146270752,5.680172920227051,2.596326885395684e-05,4.392368316650391,1.0,0.050000000745058,0.0,298.2820739746094,410.0,8046.4755859375,0.0,13467.5068359375,1.0,283.1499938964844,294.5953674316406,298.4166259765625,299.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937397956848144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.159423828125,0.0,20.0830135345459,1895.4371337890625,0.0,98.86556243896484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747880,299.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6394958496094,0.9990000128746032,1.0,0.5319820642471313,299.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6394958496094,0.9990000128746032,1.0,0.5602027773857117,299.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6394958496094,0.9990000128746032,1.0,0.4137638509273529,299.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6394958496094,0.9990000128746032,1.0,0.5602027773857117,298.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6394958496094,0.9990000128746032,1.0,2.657360792160034,295.6395263671875,284.95001220703125,297.0310363769531,295.4160461425781,297.03094482421875,299.3680419921875,295.63970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.39240026473999,1.0,0.050000000745058,0.0,298.28497314453125,410.0,8051.904296875,0.0,13467.4931640625,1.0,283.1499938964844,294.5950622558594,298.4154357910156,299.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936799526214599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.119384765625,0.0,20.0830135345459,1895.4371337890625,0.0,98.54891204833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17747940,299.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6452941894531,0.9990000128746032,1.0,0.5319814085960388,299.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6452941894531,0.9990000128746032,1.0,0.5602020025253296,299.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6452941894531,0.9990000128746032,1.0,0.4137632846832275,299.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6452941894531,0.9990000128746032,1.0,0.5602020025253296,298.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6452941894531,0.9990000128746032,1.0,2.657357215881348,295.6453552246094,284.95001220703125,297.0389404296875,295.4158935546875,297.03875732421875,299.3685913085937,295.64569091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680159091949463,2.596348349470645e-05,4.392435073852539,1.0,0.050000000745058,0.0,298.2881774902344,410.0,8059.18603515625,0.0,13467.4794921875,1.0,283.1499938964844,294.5971374511719,298.4153137207031,299.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936241328716278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.882568359375,0.0,20.0830135345459,1895.4371337890625,0.0,98.25120544433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748000,299.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6539306640625,0.9990000128746032,1.0,0.5319806337356567,299.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6539306640625,0.9990000128746032,1.0,0.5602012276649475,299.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6539306640625,0.9990000128746032,1.0,0.4137626886367798,299.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6539306640625,0.9990000128746032,1.0,0.5602012276649475,298.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6539306640625,0.9990000128746032,1.0,2.657353401184082,295.6540222167969,284.95001220703125,297.04998779296875,295.416748046875,297.0497436523437,299.3697509765625,295.6544494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.050000000745058,0.0,298.2916259765625,410.0,8068.3994140625,0.0,13467.4638671875,1.0,283.1499938964844,294.6016540527344,298.41619873046875,299.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935715317726135,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.47021484375,0.0,20.0830135345459,1895.4371337890625,0.0,97.96883392333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748060,299.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6647644042969,0.9990000128746032,1.0,0.5319797992706299,299.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6647644042969,0.9990000128746032,1.0,0.5602003335952759,299.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6647644042969,0.9990000128746032,1.0,0.4137620627880096,299.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6647644042969,0.9990000128746032,1.0,0.5602003335952759,298.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6647644042969,0.9990000128746032,1.0,2.657349109649658,295.66485595703125,284.95001220703125,297.0627136230469,295.418212890625,297.0624694824219,299.3715209960937,295.66534423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392513751983643,1.0,0.050000000745058,0.0,298.2953186035156,410.0,8078.11474609375,0.0,13467.447265625,1.0,283.1499938964844,294.608642578125,298.4179077148437,299.05712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935559153556824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.855712890625,0.0,20.0830135345459,1895.4371337890625,0.0,97.88460540771484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748120,299.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.676025390625,0.9990000128746032,1.0,0.5319789052009583,299.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.676025390625,0.9990000128746032,1.0,0.5601993799209595,299.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.676025390625,0.9990000128746032,1.0,0.4137613773345947,299.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.676025390625,0.9990000128746032,1.0,0.5601993799209595,298.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.676025390625,0.9990000128746032,1.0,2.6573448181152344,295.6761169433594,284.95001220703125,297.07550048828125,295.4197082519531,297.07525634765625,299.37384033203125,295.6766052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.68013334274292,2.596387457742821e-05,4.392557144165039,1.0,0.050000000745058,0.0,298.2992858886719,410.0,8086.61865234375,0.0,13467.4296875,1.0,283.1499938964844,294.6173400878906,298.4197082519531,299.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935706377029419,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.68994140625,0.0,20.0830135345459,1895.4371337890625,0.0,97.9639892578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748180,299.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6874694824219,0.9990000128746032,1.0,0.5319779515266418,299.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6874694824219,0.9990000128746032,1.0,0.5601984262466431,299.40625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6874694824219,0.9990000128746032,1.0,0.4137606620788574,299.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6874694824219,0.9990000128746032,1.0,0.5601984262466431,298.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6874694824219,0.9990000128746032,1.0,2.6573400497436523,295.68756103515625,284.95001220703125,297.08837890625,295.4212341308594,297.088134765625,299.37664794921875,295.6880798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149555206299,5.680123329162598,2.596402009658049e-05,4.392602443695068,1.0,0.050000000745058,0.0,298.3034362792969,410.0,8094.4736328125,0.0,13467.41015625,1.0,283.1499938964844,294.6271667480469,298.4214172363281,299.06158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935976386070251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.790771484375,0.0,20.0830135345459,1895.4371337890625,0.0,98.1092758178711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748240,299.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.69903564453125,0.9990000128746032,1.0,0.5319769978523254,299.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69903564453125,0.9990000128746032,1.0,0.5601974129676819,299.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.69903564453125,0.9990000128746032,1.0,0.4137598872184753,299.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69903564453125,0.9990000128746032,1.0,0.5601974129676819,298.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.69903564453125,0.9990000128746032,1.0,2.6573352813720703,295.6991271972656,284.95001220703125,297.1012878417969,295.4228515625,297.1010437011719,299.3797607421875,295.6996459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641747106798e-05,4.392650127410889,1.0,0.050000000745058,0.0,298.3077697753906,410.0,8102.19091796875,0.0,13467.3916015625,1.0,283.1499938964844,294.63739013671875,298.423095703125,299.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936241924762726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.98779296875,0.0,20.0830135345459,1895.4371337890625,0.0,98.25155639648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748300,299.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.710693359375,0.9990000128746032,1.0,0.5319759845733643,299.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.710693359375,0.9990000128746032,1.0,0.5601963400840759,299.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.710693359375,0.9990000128746032,1.0,0.4137591123580932,299.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.710693359375,0.9990000128746032,1.0,0.5601963400840759,298.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.710693359375,0.9990000128746032,1.0,2.657330274581909,295.7108154296875,284.95001220703125,297.11431884765625,295.424560546875,297.11407470703125,299.3832092285156,295.7113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129051208496,5.680102825164795,2.5964332962757908e-05,4.392699718475342,1.0,0.050000000745058,0.0,298.3122863769531,410.0,8109.85595703125,0.0,13467.37109375,1.0,283.1499938964844,294.6479187011719,298.4247741699219,299.0661315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936491668224334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.25244140625,0.0,20.0830135345459,1895.4371337890625,0.0,98.38500213623048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748360,299.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7224426269531,0.9990000128746032,1.0,0.5319749712944031,299.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7224426269531,0.9990000128746032,1.0,0.56019526720047,299.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7224426269531,0.9990000128746032,1.0,0.4137583076953888,299.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7224426269531,0.9990000128746032,1.0,0.56019526720047,298.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7224426269531,0.9990000128746032,1.0,2.657325029373169,295.7225646972656,284.95001220703125,297.1274108886719,295.4263000488281,297.1271667480469,299.38690185546875,295.7230529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118083953857,5.6800923347473145,2.5964496671804227e-05,4.3927507400512695,1.0,0.050000000745058,0.0,298.31695556640625,410.0,8117.548828125,0.0,13467.349609375,1.0,283.1499938964844,294.6585693359375,298.4265441894531,299.0684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936731576919555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.558837890625,0.0,20.0830135345459,1895.4371337890625,0.0,98.51271057128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748420,299.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.5319738984107971,299.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.5601941347122192,299.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.4137574732303619,299.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.5601941347122192,298.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,2.6573197841644287,295.734375,284.95001220703125,297.140625,295.4281311035156,297.140380859375,299.3907775878906,295.7348937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680080890655518,2.596466583781876e-05,4.392803192138672,1.0,0.050000000745058,0.0,298.3217163085937,410.0,8125.2900390625,0.0,13467.328125,1.0,283.1499938964844,294.6693115234375,298.4283752441406,299.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936959564685821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.897216796875,0.0,20.0830135345459,1895.4371337890625,0.0,98.63381958007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748480,299.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462158203125,0.9990000128746032,1.0,0.5319728255271912,299.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462158203125,0.9990000128746032,1.0,0.5601930022239685,299.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462158203125,0.9990000128746032,1.0,0.4137566387653351,299.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462158203125,0.9990000128746032,1.0,0.5601930022239685,298.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462158203125,0.9990000128746032,1.0,2.6573143005371094,295.7463073730469,284.95001220703125,297.1539306640625,295.4300842285156,297.1536865234375,299.3948059082031,295.746826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069923400879,2.596483682282269e-05,4.392856597900391,1.0,0.050000000745058,0.0,298.3265991210937,410.0,8133.09765625,0.0,13467.306640625,1.0,283.1499938964844,294.6801147460937,298.4302978515625,299.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937180399894714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.266845703125,0.0,20.0830135345459,1895.4371337890625,0.0,98.7507781982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748540,299.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7582397460937,0.9990000128746032,1.0,0.5319716930389404,299.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7582397460937,0.9990000128746032,1.0,0.560191810131073,299.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7582397460937,0.9990000128746032,1.0,0.4137557744979858,299.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7582397460937,0.9990000128746032,1.0,0.560191810131073,298.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7582397460937,0.9990000128746032,1.0,2.65730881690979,295.7583312988281,284.95001220703125,297.1673583984375,295.4320983886719,297.1670837402344,299.39898681640625,295.75885009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.596501144580543e-05,4.392910957336426,1.0,0.050000000745058,0.0,298.33154296875,410.0,8140.97119140625,0.0,13467.2841796875,1.0,283.1499938964844,294.6910095214844,298.43231201171875,299.075927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937405109405517,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.67333984375,0.0,20.0830135345459,1895.4371337890625,0.0,98.8694305419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748600,299.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7703552246094,0.9990000128746032,1.0,0.5319705605506897,299.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7703552246094,0.9990000128746032,1.0,0.5601906180381775,299.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7703552246094,0.9990000128746032,1.0,0.4137549102306366,299.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7703552246094,0.9990000128746032,1.0,0.5601906180381775,298.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7703552246094,0.9990000128746032,1.0,2.6573033332824707,295.7704467773437,284.95001220703125,297.1808776855469,295.4342041015625,297.1806030273437,299.4032897949219,295.7709655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518788777757e-05,4.392965793609619,1.0,0.050000000745058,0.0,298.3365783691406,410.0,8148.92041015625,0.0,13467.26171875,1.0,283.1499938964844,294.7019958496094,298.4344482421875,299.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937623560428619,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.11376953125,0.0,20.0830135345459,1895.4371337890625,0.0,98.98448181152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748660,299.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7825927734375,0.9990000128746032,1.0,0.531969428062439,299.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7825927734375,0.9990000128746032,1.0,0.560189425945282,299.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7825927734375,0.9990000128746032,1.0,0.4137540161609649,299.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7825927734375,0.9990000128746032,1.0,0.560189425945282,298.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7825927734375,0.9990000128746032,1.0,2.6572976112365723,295.7826843261719,284.95001220703125,297.19451904296875,295.4364318847656,297.1942749023437,299.4076843261719,295.7832336425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.596536614873912e-05,4.393021583557129,1.0,0.050000000745058,0.0,298.3416442871094,410.0,8156.94140625,0.0,13467.2392578125,1.0,283.1499938964844,294.7131042480469,298.4366760253906,299.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937847971916199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.595458984375,0.0,20.0830135345459,1895.4371337890625,0.0,99.10211944580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
