time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,299.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.794921875,0.9990000128746032,1.0,0.5319682955741882,299.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.794921875,0.9990000128746032,1.0,0.5601882338523865,299.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.794921875,0.9990000128746032,1.0,0.4137531220912933,299.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.794921875,0.9990000128746032,1.0,0.5601882338523865,298.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.794921875,0.9990000128746032,1.0,2.657291889190674,295.7950439453125,284.95001220703125,297.20831298828125,295.43878173828125,297.2080383300781,299.4122009277344,295.7955627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.050000000745058,0.0,298.34674072265625,410.0,8165.04736328125,0.0,13467.2158203125,1.0,283.1499938964844,294.7242736816406,298.4389953613281,299.0843505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938063442707062,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.114013671875,0.0,20.0830135345459,1895.4371337890625,0.0,99.21501159667967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748780,299.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8074035644531,0.9990000128746032,1.0,0.5319671630859375,299.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8074035644531,0.9990000128746032,1.0,0.560187041759491,299.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8074035644531,0.9990000128746032,1.0,0.4137522578239441,299.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8074035644531,0.9990000128746032,1.0,0.560187041759491,298.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8074035644531,0.9990000128746032,1.0,2.6572861671447754,295.8074951171875,284.95001220703125,297.22222900390625,295.4412536621094,297.2219543457031,299.4167785644531,295.8080444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.050000000745058,0.0,298.35186767578125,410.0,8173.23828125,0.0,13467.193359375,1.0,283.1499938964844,294.7355651855469,298.44146728515625,299.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938282489776611,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.677001953125,0.0,20.0830135345459,1895.4371337890625,0.0,99.32928466796876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748840,299.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8199768066406,0.9990000128746032,1.0,0.5319660305976868,299.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8199768066406,0.9990000128746032,1.0,0.5601858496665955,299.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8199768066406,0.9990000128746032,1.0,0.4137513637542724,299.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8199768066406,0.9990000128746032,1.0,0.5601858496665955,298.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8199768066406,0.9990000128746032,1.0,2.657280445098877,295.8200988769531,284.95001220703125,297.2362976074219,295.4438171386719,297.23602294921875,299.42144775390625,295.82061767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.050000000745058,0.0,298.3569641113281,410.0,8181.51708984375,0.0,13467.1708984375,1.0,283.1499938964844,294.7469482421875,298.4440612792969,299.0905456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938494086265564,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.281982421875,0.0,20.0830135345459,1895.4371337890625,0.0,99.4394073486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748900,299.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.531964898109436,299.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.5601846575737,299.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.4137504696846008,299.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.5601846575737,298.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,2.6572747230529785,295.83282470703125,284.95001220703125,297.25048828125,295.446533203125,297.250244140625,299.4262084960937,295.8333740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608646854293e-05,4.393245220184326,1.0,0.050000000745058,0.0,298.362060546875,410.0,8189.8818359375,0.0,13467.1474609375,1.0,283.1499938964844,294.7584533691406,298.44677734375,299.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938718199729919,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.939697265625,0.0,20.0830135345459,1895.4371337890625,0.0,99.55553436279295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17748960,299.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8455810546875,0.9990000128746032,1.0,0.5319637656211853,299.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8455810546875,0.9990000128746032,1.0,0.5601834654808044,299.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8455810546875,0.9990000128746032,1.0,0.4137496054172516,299.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8455810546875,0.9990000128746032,1.0,0.5601834654808044,298.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8455810546875,0.9990000128746032,1.0,2.657269239425659,295.8456726074219,284.95001220703125,297.2648620605469,295.44940185546875,297.2645874023437,299.4310302734375,295.8462219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975509643555,2.596626291051507e-05,4.393300533294678,1.0,0.050000000745058,0.0,298.3671264648437,410.0,8198.34375,0.0,13467.125,1.0,283.1499938964844,294.77008056640625,298.4496154785156,299.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938935458660126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.644287109375,0.0,20.0830135345459,1895.4371337890625,0.0,99.66796112060548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749020,299.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8585510253906,0.9990000128746032,1.0,0.5319626331329346,299.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8585510253906,0.9990000128746032,1.0,0.5601822733879089,299.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8585510253906,0.9990000128746032,1.0,0.4137487411499023,299.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8585510253906,0.9990000128746032,1.0,0.5601822733879089,298.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8585510253906,0.9990000128746032,1.0,2.6572635173797607,295.8586730957031,284.95001220703125,297.2793884277344,295.452392578125,297.27911376953125,299.4359130859375,295.8592224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679989814758301,5.679964065551758,2.5966441171476617e-05,4.393355846405029,1.0,0.050000000745058,0.0,298.37213134765625,410.0,8206.9052734375,0.0,13467.1025390625,1.0,283.1499938964844,294.7818298339844,298.4526062011719,299.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939140796661377,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.39599609375,0.0,20.0830135345459,1895.4371337890625,0.0,99.77377319335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749080,299.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8717041015625,0.9990000128746032,1.0,0.5319615602493286,299.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8717041015625,0.9990000128746032,1.0,0.5601811408996582,299.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8717041015625,0.9990000128746032,1.0,0.4137478768825531,299.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8717041015625,0.9990000128746032,1.0,0.5601811408996582,298.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8717041015625,0.9990000128746032,1.0,2.6572580337524414,295.871826171875,284.95001220703125,297.2940979003906,295.4555358886719,297.2938232421875,299.4408874511719,295.8724060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.596661579445936e-05,4.3934102058410645,1.0,0.050000000745058,0.0,298.3771057128906,410.0,8215.5810546875,0.0,13467.080078125,1.0,283.1499938964844,294.793701171875,298.45574951171875,299.1046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939344346523285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.199951171875,0.0,20.0830135345459,1895.4371337890625,0.0,99.87828063964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749140,299.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.885009765625,0.9990000128746032,1.0,0.5319604277610779,299.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.885009765625,0.9990000128746032,1.0,0.5601799488067627,299.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.885009765625,0.9990000128746032,1.0,0.4137470126152038,299.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.885009765625,0.9990000128746032,1.0,0.5601799488067627,298.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.885009765625,0.9990000128746032,1.0,2.657252550125122,295.8851318359375,284.95001220703125,297.3089599609375,295.4588317871094,297.3086853027344,299.4458923339844,295.8857116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679966926574707,5.679941177368164,2.596678859845269e-05,4.393463611602783,1.0,0.050000000745058,0.0,298.3819885253906,410.0,8224.3603515625,0.0,13467.0576171875,1.0,283.1499938964844,294.8056945800781,298.45904541015625,299.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939554750919342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.06298828125,0.0,20.0830135345459,1895.4371337890625,0.0,99.9861297607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749200,299.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8984680175781,0.9990000128746032,1.0,0.5319593548774719,299.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8984680175781,0.9990000128746032,1.0,0.560178816318512,299.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8984680175781,0.9990000128746032,1.0,0.413746178150177,299.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8984680175781,0.9990000128746032,1.0,0.560178816318512,298.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8984680175781,0.9990000128746032,1.0,2.657247304916382,295.8985900878906,284.95001220703125,297.3240051269531,295.4623107910156,297.32373046875,299.4509582519531,295.899169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966957764467224e-05,4.393516540527344,1.0,0.050000000745058,0.0,298.3868408203125,410.0,8233.2509765625,0.0,13467.0361328125,1.0,283.1499938964844,294.8178405761719,298.4625244140625,299.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939757406711578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.981201171875,0.0,20.0830135345459,1895.4371337890625,0.0,100.08969116210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749260,299.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.912109375,0.9990000128746032,1.0,0.5319583415985107,299.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.912109375,0.9990000128746032,1.0,0.560177743434906,299.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.912109375,0.9990000128746032,1.0,0.4137453436851501,299.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.912109375,0.9990000128746032,1.0,0.560177743434906,298.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.912109375,0.9990000128746032,1.0,2.6572420597076416,295.9122314453125,284.95001220703125,297.3392639160156,295.4659423828125,297.3389587402344,299.4560852050781,295.912841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67994499206543,5.6799187660217285,2.596712511149235e-05,4.393568515777588,1.0,0.050000000745058,0.0,298.3915710449219,410.0,8242.2509765625,0.0,13467.0146484375,1.0,283.1499938964844,294.8301696777344,298.4661560058594,299.1168518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939975559711456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.96630859375,0.0,20.0830135345459,1895.4371337890625,0.0,100.20066833496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749320,299.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9259338378906,0.9990000128746032,1.0,0.5319572687149048,299.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9259338378906,0.9990000128746032,1.0,0.5601766109466553,299.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9259338378906,0.9990000128746032,1.0,0.4137445390224457,299.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9259338378906,0.9990000128746032,1.0,0.5601766109466553,298.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9259338378906,0.9990000128746032,1.0,2.6572368144989014,295.926025390625,284.95001220703125,297.35467529296875,295.4697265625,297.3544006347656,299.46124267578125,295.9266357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.596728882053867e-05,4.393620014190674,1.0,0.050000000745058,0.0,298.396240234375,410.0,8251.3671875,0.0,13466.994140625,1.0,283.1499938964844,294.84259033203125,298.4699401855469,299.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940175831317901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.007568359375,0.0,20.0830135345459,1895.4371337890625,0.0,100.30238342285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749380,299.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9399108886719,0.9990000128746032,1.0,0.5319562554359436,299.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9399108886719,0.9990000128746032,1.0,0.5601755380630493,299.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9399108886719,0.9990000128746032,1.0,0.4137437641620636,299.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9399108886719,0.9990000128746032,1.0,0.5601755380630493,298.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9399108886719,0.9990000128746032,1.0,2.657231569290161,295.9400329589844,284.95001220703125,297.3703308105469,295.4737243652344,297.3700256347656,299.46649169921875,295.9406433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923534393311,5.679897308349609,2.5967450710595585e-05,4.393670082092285,1.0,0.050000000745058,0.0,298.4008178710937,410.0,8260.6142578125,0.0,13466.9736328125,1.0,283.1499938964844,294.8551940917969,298.47393798828125,299.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940378785133362,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.114501953125,0.0,20.0830135345459,1895.4371337890625,0.0,100.40509796142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749440,299.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9540710449219,0.9990000128746032,1.0,0.5319552421569824,299.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9540710449219,0.9990000128746032,1.0,0.5601745247840881,299.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9540710449219,0.9990000128746032,1.0,0.4137429893016815,299.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9540710449219,0.9990000128746032,1.0,0.5601745247840881,298.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9540710449219,0.9990000128746032,1.0,2.6572265625,295.9541931152344,284.95001220703125,297.3861694335937,295.4779052734375,297.3858642578125,299.4718017578125,295.9548034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.050000000745058,0.0,298.4052734375,410.0,8269.990234375,0.0,13466.9541015625,1.0,283.1499938964844,294.8679504394531,298.47808837890625,299.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940576672554016,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.286376953125,0.0,20.0830135345459,1895.4371337890625,0.0,100.50489807128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749500,299.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9684143066406,0.9990000128746032,1.0,0.531954288482666,299.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9684143066406,0.9990000128746032,1.0,0.5601734519004822,299.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9684143066406,0.9990000128746032,1.0,0.4137422144412994,299.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9684143066406,0.9990000128746032,1.0,0.5601734519004822,298.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9684143066406,0.9990000128746032,1.0,2.657221794128418,295.9685363769531,284.95001220703125,297.4022216796875,295.4822692871094,297.40191650390625,299.4771423339844,295.9691772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679876804351807,2.5967761757783592e-05,4.3937668800354,1.0,0.050000000745058,0.0,298.4096374511719,410.0,8279.4892578125,0.0,13466.93359375,1.0,283.1499938964844,294.8808898925781,298.4824523925781,299.1356811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940781712532043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.53076171875,0.0,20.0830135345459,1895.4371337890625,0.0,100.60800170898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749560,299.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.98297119140625,0.9990000128746032,1.0,0.5319533348083496,299.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.98297119140625,0.9990000128746032,1.0,0.5601724982261658,299.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.98297119140625,0.9990000128746032,1.0,0.4137414991855621,299.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.98297119140625,0.9990000128746032,1.0,0.5601724982261658,298.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.98297119140625,0.9990000128746032,1.0,2.657217025756836,295.98309326171875,284.95001220703125,297.4184875488281,295.48681640625,297.4181823730469,299.4825744628906,295.9837341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.050000000745058,0.0,298.4139099121094,410.0,8289.1240234375,0.0,13466.9150390625,1.0,283.1499938964844,294.8940124511719,298.4870300292969,299.1408996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294098436832428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.845947265625,0.0,20.0830135345459,1895.4371337890625,0.0,100.70963287353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749620,299.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.99774169921875,0.9990000128746032,1.0,0.531952440738678,299.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99774169921875,0.9990000128746032,1.0,0.5601714849472046,299.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.99774169921875,0.9990000128746032,1.0,0.4137407541275024,299.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.99774169921875,0.9990000128746032,1.0,0.5601714849472046,298.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.99774169921875,0.9990000128746032,1.0,2.657212495803833,295.99786376953125,284.95001220703125,297.4349975585937,295.4915771484375,297.4346923828125,299.4880676269531,295.9985046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.67985725402832,2.596805643406697e-05,4.393858909606934,1.0,0.050000000745058,0.0,298.41802978515625,410.0,8298.8955078125,0.0,13466.896484375,1.0,283.1499938964844,294.90728759765625,298.4917907714844,299.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941197156906128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.2392578125,0.0,20.0830135345459,1895.4371337890625,0.0,100.8158187866211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749680,299.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0126953125,0.9990000128746032,1.0,0.5319514870643616,299.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0126953125,0.9990000128746032,1.0,0.5601705312728882,299.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0126953125,0.9990000128746032,1.0,0.4137400686740875,299.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0126953125,0.9990000128746032,1.0,0.5601705312728882,298.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0126953125,0.9990000128746032,1.0,2.65720796585083,296.0128173828125,284.95001220703125,297.4517517089844,295.4965515136719,297.451416015625,299.4936218261719,296.01348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873943328857,5.6798481941223145,2.596820013422985e-05,4.393902778625488,1.0,0.050000000745058,0.0,298.4220886230469,410.0,8308.8046875,0.0,13466.8779296875,1.0,283.1499938964844,294.9207458496094,298.49676513671875,299.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29413902759552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.701171875,0.0,20.0830135345459,1895.4371337890625,0.0,100.9119644165039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749740,299.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.02789306640625,0.9990000128746032,1.0,0.5319506525993347,299.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.02789306640625,0.9990000128746032,1.0,0.5601696372032166,299.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.02789306640625,0.9990000128746032,1.0,0.4137393832206726,299.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.02789306640625,0.9990000128746032,1.0,0.5601696372032166,298.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.02789306640625,0.9990000128746032,1.0,2.6572036743164062,296.02801513671875,284.95001220703125,297.4687194824219,295.5017395019531,297.4684143066406,299.4992370605469,296.0286560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.5968336558435112e-05,4.393945693969727,1.0,0.050000000745058,0.0,298.4259948730469,410.0,8318.8681640625,0.0,13466.8603515625,1.0,283.1499938964844,294.9344177246094,298.501953125,299.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941585481166839,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.241943359375,0.0,20.0830135345459,1895.4371337890625,0.0,101.00897979736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749800,299.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.04327392578125,0.9990000128746032,1.0,0.5319498181343079,299.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04327392578125,0.9990000128746032,1.0,0.5601687431335449,299.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.04327392578125,0.9990000128746032,1.0,0.4137387275695801,299.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.04327392578125,0.9990000128746032,1.0,0.5601687431335449,299.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04327392578125,0.9990000128746032,1.0,2.6571993827819824,296.0433959960937,284.95001220703125,297.4859619140625,295.5071716308594,297.4856262207031,299.5049133300781,296.0440673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679856300354004,5.679830074310303,2.596847116365097e-05,4.393987655639648,1.0,0.050000000745058,0.0,298.4297790527344,410.0,8329.0849609375,0.0,13466.84375,1.0,283.1499938964844,294.9482421875,298.5073547363281,299.1639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941778898239136,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.8623046875,0.0,20.0830135345459,1895.4371337890625,0.0,101.10455322265624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749860,299.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.05889892578125,0.9990000128746032,1.0,0.531948983669281,299.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.05889892578125,0.9990000128746032,1.0,0.5601679086685181,299.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.05889892578125,0.9990000128746032,1.0,0.4137381017208099,299.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.05889892578125,0.9990000128746032,1.0,0.5601679086685181,299.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.05889892578125,0.9990000128746032,1.0,2.6571953296661377,296.0590209960937,284.95001220703125,297.5034484863281,295.5128173828125,297.5030822753906,299.5106811523437,296.0597229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847717285156,5.679821491241455,2.5968600311898623e-05,4.3940277099609375,1.0,0.050000000745058,0.0,298.4334716796875,410.0,8339.447265625,0.0,13466.8271484375,1.0,283.1499938964844,294.9622802734375,298.51300048828125,299.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941980361938476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.56884765625,0.0,20.0830135345459,1895.4371337890625,0.0,101.20394134521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749920,299.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.07476806640625,0.9990000128746032,1.0,0.5319482088088989,299.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.07476806640625,0.9990000128746032,1.0,0.5601670742034912,299.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07476806640625,0.9990000128746032,1.0,0.4137374758720398,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.07476806640625,0.9990000128746032,1.0,0.5601670742034912,299.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.07476806640625,0.9990000128746032,1.0,2.657191276550293,296.07489013671875,284.95001220703125,297.52117919921875,295.5186767578125,297.5208435058594,299.5165100097656,296.0755920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.050000000745058,0.0,298.43701171875,410.0,8349.9697265625,0.0,13466.8115234375,1.0,283.1499938964844,294.9765319824219,298.5188903808594,299.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294217437505722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.357666015625,0.0,20.0830135345459,1895.4371337890625,0.0,101.29928588867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17749980,299.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0908508300781,0.9990000128746032,1.0,0.5319474339485168,299.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0908508300781,0.9990000128746032,1.0,0.5601662397384644,299.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0908508300781,0.9990000128746032,1.0,0.413736879825592,299.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0908508300781,0.9990000128746032,1.0,0.5601662397384644,299.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0908508300781,0.9990000128746032,1.0,2.657187461853028,296.0909729003906,284.95001220703125,297.5391845703125,295.5248107910156,297.538818359375,299.5224304199219,296.0916748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831504821777,5.679805278778076,2.5968845875468105e-05,4.394104480743408,1.0,0.050000000745058,0.0,298.4404602050781,410.0,8360.6455078125,0.0,13466.7958984375,1.0,283.1499938964844,294.9909973144531,298.5249938964844,299.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942375838756561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.2373046875,0.0,20.0830135345459,1895.4371337890625,0.0,101.39793395996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750040,299.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.107177734375,0.9990000128746032,1.0,0.5319466590881348,299.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.107177734375,0.9990000128746032,1.0,0.5601654648780823,299.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.107177734375,0.9990000128746032,1.0,0.4137363135814667,299.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.107177734375,0.9990000128746032,1.0,0.5601654648780823,299.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.107177734375,0.9990000128746032,1.0,2.657183885574341,296.1073303222656,284.95001220703125,297.5574645996094,295.5311584472656,297.5570983886719,299.5284118652344,296.1080322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.5968964109779336e-05,4.394140720367432,1.0,0.050000000745058,0.0,298.4437561035156,410.0,8371.4921875,0.0,13466.78125,1.0,283.1499938964844,295.00567626953125,298.5313720703125,299.1907653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29425710439682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.203857421875,0.0,20.0830135345459,1895.4371337890625,0.0,101.49327087402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750100,299.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.123779296875,0.9990000128746032,1.0,0.5319459438323975,299.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.123779296875,0.9990000128746032,1.0,0.5601646900177002,299.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.123779296875,0.9990000128746032,1.0,0.4137357473373413,299.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.123779296875,0.9990000128746032,1.0,0.5601646900177002,299.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.123779296875,0.9990000128746032,1.0,2.6571803092956543,296.1239013671875,284.95001220703125,297.5760192871094,295.53778076171875,297.5756530761719,299.53448486328125,296.1246337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790496826172,2.5969075068132952e-05,4.3941755294799805,1.0,0.050000000745058,0.0,298.44696044921875,410.0,8382.5029296875,0.0,13466.7666015625,1.0,283.1499938964844,295.02056884765625,298.5379943847656,299.1980895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942770719528198,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.2646484375,0.0,20.0830135345459,1895.4371337890625,0.0,101.59046173095705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750160,299.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1405944824219,0.9990000128746032,1.0,0.5319452881813049,299.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1405944824219,0.9990000128746032,1.0,0.5601639747619629,299.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1405944824219,0.9990000128746032,1.0,0.4137352108955383,299.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1405944824219,0.9990000128746032,1.0,0.5601639747619629,299.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1405944824219,0.9990000128746032,1.0,2.657176733016968,296.1407470703125,284.95001220703125,297.5948791503906,295.5446472167969,297.5945129394531,299.5406188964844,296.1414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679783344268799,2.5969184207497165e-05,4.394209384918213,1.0,0.050000000745058,0.0,298.4500427246094,410.0,8393.6865234375,0.0,13466.7529296875,1.0,283.1499938964844,295.03570556640625,298.5448608398437,299.2057189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942968606948852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.4189453125,0.0,20.0830135345459,1895.4371337890625,0.0,101.68627166748048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750220,299.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5319446325302124,299.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5601633191108704,299.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.4137347042560577,299.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5601633191108704,299.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,2.6571736335754395,296.1578674316406,284.95001220703125,297.614013671875,295.5517883300781,297.6136169433594,299.5468444824219,296.1585998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802417755127,5.679776191711426,2.5969287889893167e-05,4.394241809844971,1.0,0.050000000745058,0.0,298.4530029296875,410.0,8405.0458984375,0.0,13466.7392578125,1.0,283.1499938964844,295.0510559082031,298.552001953125,299.213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943165600299835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.669677734375,0.0,20.0830135345459,1895.4371337890625,0.0,101.7815170288086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750280,299.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1750793457031,0.9990000128746032,1.0,0.5319439768791199,299.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1750793457031,0.9990000128746032,1.0,0.5601626038551331,299.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1750793457031,0.9990000128746032,1.0,0.4137341976165771,299.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1750793457031,0.9990000128746032,1.0,0.5601626038551331,299.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1750793457031,0.9990000128746032,1.0,2.657170295715332,296.1752319335937,284.95001220703125,297.6334533691406,295.5592041015625,297.633056640625,299.5531616210937,296.17596435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769515991211,2.596938793431036e-05,4.394272804260254,1.0,0.050000000745058,0.0,298.4558410644531,410.0,8416.58984375,0.0,13466.7265625,1.0,283.1499938964844,295.066650390625,298.5594177246094,299.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943358719348907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.017333984375,0.0,20.0830135345459,1895.4371337890625,0.0,101.87450408935548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750340,299.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1927185058594,0.9990000128746032,1.0,0.5319433808326721,299.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1927185058594,0.9990000128746032,1.0,0.5601620078086853,299.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1927185058594,0.9990000128746032,1.0,0.4137337505817413,299.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1927185058594,0.9990000128746032,1.0,0.5601620078086853,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1927185058594,0.9990000128746032,1.0,2.657167434692383,296.19287109375,284.95001220703125,297.6531677246094,295.56689453125,297.6528015136719,299.5595397949219,296.1936340332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679789543151856,5.679763317108154,2.596948434074875e-05,4.394302845001221,1.0,0.050000000745058,0.0,298.45855712890625,410.0,8428.3125,0.0,13466.71484375,1.0,283.1499938964844,295.0824890136719,298.5671081542969,299.2302551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943558096885681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.468994140625,0.0,20.0830135345459,1895.4371337890625,0.0,101.97015380859376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750400,299.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.21063232421875,0.9990000128746032,1.0,0.5319427847862244,299.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.21063232421875,0.9990000128746032,1.0,0.5601613521575928,299.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.21063232421875,0.9990000128746032,1.0,0.4137332737445831,299.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.21063232421875,0.9990000128746032,1.0,0.5601613521575928,299.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.21063232421875,0.9990000128746032,1.0,2.6571643352508545,296.2107849121094,284.95001220703125,297.6732482910156,295.5748596191406,297.6728515625,299.5660095214844,296.2115783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757118225098,2.5969575290218927e-05,4.394331455230713,1.0,0.050000000745058,0.0,298.4611511230469,410.0,8440.2255859375,0.0,13466.703125,1.0,283.1499938964844,295.0985717773437,298.5750732421875,299.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943751811981201,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.021728515625,0.0,20.0830135345459,1895.4371337890625,0.0,102.0626983642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750460,299.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2288513183594,0.9990000128746032,1.0,0.5319422483444214,299.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2288513183594,0.9990000128746032,1.0,0.5601608157157898,299.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2288513183594,0.9990000128746032,1.0,0.4137328565120697,299.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2288513183594,0.9990000128746032,1.0,0.5601608157157898,299.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2288513183594,0.9990000128746032,1.0,2.6571617126464844,296.22900390625,284.95001220703125,297.693603515625,295.5831298828125,297.6932067871094,299.5726013183594,296.22979736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.59696644206997e-05,4.3943586349487305,1.0,0.050000000745058,0.0,298.4636535644531,410.0,8452.3212890625,0.0,13466.69140625,1.0,283.1499938964844,295.1148986816406,298.5833435058594,299.2480773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943955957889557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.684814453125,0.0,20.0830135345459,1895.4371337890625,0.0,102.1599349975586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750520,299.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2473449707031,0.9990000128746032,1.0,0.5319417119026184,299.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2473449707031,0.9990000128746032,1.0,0.560160219669342,299.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2473449707031,0.9990000128746032,1.0,0.4137324392795563,299.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2473449707031,0.9990000128746032,1.0,0.560160219669342,299.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2473449707031,0.9990000128746032,1.0,2.6571590900421143,296.2474975585937,284.95001220703125,297.7143249511719,295.5916748046875,297.7138977050781,299.5792541503906,296.248291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.050000000745058,0.0,298.4660339355469,410.0,8464.6201171875,0.0,13466.6806640625,1.0,283.1499938964844,295.1315002441406,298.5918884277344,299.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944149672985077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.45166015625,0.0,20.0830135345459,1895.4371337890625,0.0,102.25178527832033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750580,299.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2661437988281,0.9990000128746032,1.0,0.5319412350654602,299.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2661437988281,0.9990000128746032,1.0,0.5601596832275391,299.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2661437988281,0.9990000128746032,1.0,0.4137320518493652,299.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2661437988281,0.9990000128746032,1.0,0.5601596832275391,299.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2661437988281,0.9990000128746032,1.0,2.657156467437744,296.26629638671875,284.95001220703125,297.7353515625,295.6005249023437,297.73492431640625,299.58599853515625,296.26708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.394409656524658,1.0,0.050000000745058,0.0,298.4682922363281,410.0,8477.1171875,0.0,13466.6708984375,1.0,283.1499938964844,295.1483764648437,298.6007385253906,299.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944349348545074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.331298828125,0.0,20.0830135345459,1895.4371337890625,0.0,102.34613037109376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750640,299.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.28521728515625,0.9990000128746032,1.0,0.5319406986236572,299.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.28521728515625,0.9990000128746032,1.0,0.5601592063903809,299.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.28521728515625,0.9990000128746032,1.0,0.4137316644191742,299.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.28521728515625,0.9990000128746032,1.0,0.5601592063903809,299.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.28521728515625,0.9990000128746032,1.0,2.657154083251953,296.2853698730469,284.95001220703125,297.7567138671875,295.6097106933594,297.7562866210937,299.5928649902344,296.2862243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.050000000745058,0.0,298.470458984375,410.0,8489.81640625,0.0,13466.6611328125,1.0,283.1499938964844,295.1654968261719,298.6098937988281,299.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944543659687042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.322021484375,0.0,20.0830135345459,1895.4371337890625,0.0,102.43773651123048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750700,299.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3046264648437,0.9990000128746032,1.0,0.5319402813911438,299.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3046264648437,0.9990000128746032,1.0,0.5601587295532227,299.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3046264648437,0.9990000128746032,1.0,0.4137313067913055,299.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3046264648437,0.9990000128746032,1.0,0.5601587295532227,299.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3046264648437,0.9990000128746032,1.0,2.657151699066162,296.3047790527344,284.95001220703125,297.7784423828125,295.6191711425781,297.77801513671875,299.5998229980469,296.3056335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969975467887707e-05,4.394455432891846,1.0,0.050000000745058,0.0,298.4725036621094,410.0,8502.712890625,0.0,13466.65234375,1.0,283.1499938964844,295.1828918457031,298.6193542480469,299.2874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944749891757965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.432861328125,0.0,20.0830135345459,1895.4371337890625,0.0,102.53436279296876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
