time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750760,299.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243408203125,0.9990000128746032,1.0,0.5319398641586304,299.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243408203125,0.9990000128746032,1.0,0.5601582527160645,299.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243408203125,0.9990000128746032,1.0,0.4137309789657593,299.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243408203125,0.9990000128746032,1.0,0.5601582527160645,299.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243408203125,0.9990000128746032,1.0,2.65714955329895,296.3244934082031,284.95001220703125,297.8005065917969,295.62896728515625,297.8000793457031,299.6068725585937,296.32537841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476890563965,1.0,0.050000000745058,0.0,298.47442626953125,410.0,8515.8291015625,0.0,13466.6435546875,1.0,283.1499938964844,295.2005920410156,298.629150390625,299.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944948077201843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.657958984375,0.0,20.0830135345459,1895.4371337890625,0.0,102.6270523071289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750820,299.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3443603515625,0.9990000128746032,1.0,0.5319394469261169,299.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3443603515625,0.9990000128746032,1.0,0.560157835483551,299.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3443603515625,0.9990000128746032,1.0,0.4137306809425354,299.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3443603515625,0.9990000128746032,1.0,0.560157835483551,299.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3443603515625,0.9990000128746032,1.0,2.6571476459503174,296.34454345703125,284.95001220703125,297.8229064941406,295.6390686035156,297.8224792480469,299.614013671875,296.3454284667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679722309112549,2.597010643512476e-05,4.394496917724609,1.0,0.050000000745058,0.0,298.47625732421875,410.0,8529.154296875,0.0,13466.634765625,1.0,283.1499938964844,295.21856689453125,298.6392822265625,299.30914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294514924287796,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.004150390625,0.0,20.0830135345459,1895.4371337890625,0.0,102.72062683105467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750880,299.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.36474609375,0.9990000128746032,1.0,0.5319390296936035,299.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.36474609375,0.9990000128746032,1.0,0.5601574182510376,299.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.36474609375,0.9990000128746032,1.0,0.4137303829193115,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.36474609375,0.9990000128746032,1.0,0.5601574182510376,299.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.36474609375,0.9990000128746032,1.0,2.657145738601685,296.3648986816406,284.95001220703125,297.845703125,295.6495056152344,297.84527587890625,299.62127685546875,296.36578369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.5970168280764483e-05,4.394515514373779,1.0,0.050000000745058,0.0,298.4779663085937,410.0,8542.703125,0.0,13466.626953125,1.0,283.1499938964844,295.23681640625,298.64971923828125,299.3204650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294534683227539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.47119140625,0.0,20.0830135345459,1895.4371337890625,0.0,102.81224060058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17750940,299.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.38543701171875,0.9990000128746032,1.0,0.5319386720657349,299.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.38543701171875,0.9990000128746032,1.0,0.560157060623169,299.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38543701171875,0.9990000128746032,1.0,0.4137300848960876,299.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.38543701171875,0.9990000128746032,1.0,0.560157060623169,299.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.38543701171875,0.9990000128746032,1.0,2.657143831253052,296.3856201171875,284.95001220703125,297.8688659667969,295.6603088378906,297.868408203125,299.628662109375,296.3865051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.5970224669436e-05,4.394533157348633,1.0,0.050000000745058,0.0,298.4795837402344,410.0,8556.462890625,0.0,13466.6201171875,1.0,283.1499938964844,295.25537109375,298.6604919433594,299.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294555515050888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.06787109375,0.0,20.0830135345459,1895.4371337890625,0.0,102.9084701538086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751000,299.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4064636230469,0.9990000128746032,1.0,0.531938374042511,299.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4064636230469,0.9990000128746032,1.0,0.5601567029953003,299.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4064636230469,0.9990000128746032,1.0,0.4137298166751861,299.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4064636230469,0.9990000128746032,1.0,0.5601567029953003,299.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4064636230469,0.9990000128746032,1.0,2.657142162322998,296.4066467285156,284.95001220703125,297.89239501953125,295.6714172363281,297.8919372558594,299.6361694335937,296.4075622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.5970277420128696e-05,4.39454984664917,1.0,0.050000000745058,0.0,298.4810791015625,410.0,8570.458984375,0.0,13466.61328125,1.0,283.1499938964844,295.27423095703125,298.671630859375,299.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945753931999206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.787109375,0.0,20.0830135345459,1895.4371337890625,0.0,102.99983215332033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751060,299.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4278259277344,0.9990000128746032,1.0,0.5319380164146423,299.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4278259277344,0.9990000128746032,1.0,0.5601563453674316,299.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4278259277344,0.9990000128746032,1.0,0.413729578256607,299.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4278259277344,0.9990000128746032,1.0,0.5601563453674316,299.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4278259277344,0.9990000128746032,1.0,2.6571407318115234,296.4280090332031,284.95001220703125,297.91632080078125,295.6828918457031,297.9158630371094,299.643798828125,296.428955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394565105438232,1.0,0.050000000745058,0.0,298.48248291015625,410.0,8584.673828125,0.0,13466.607421875,1.0,283.1499938964844,295.2933959960937,298.68310546875,299.3566589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945963740348816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.64111328125,0.0,20.0830135345459,1895.4371337890625,0.0,103.0959243774414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751120,299.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4495544433594,0.9990000128746032,1.0,0.5319377779960632,299.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4495544433594,0.9990000128746032,1.0,0.5601560473442078,299.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4495544433594,0.9990000128746032,1.0,0.4137293696403503,299.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4495544433594,0.9990000128746032,1.0,0.5601560473442078,299.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4495544433594,0.9990000128746032,1.0,2.657139301300049,296.4497375488281,284.95001220703125,297.9406433105469,295.6947326660156,297.9401550292969,299.6515197753906,296.45068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.39457893371582,1.0,0.050000000745058,0.0,298.4837951660156,410.0,8599.1318359375,0.0,13466.6015625,1.0,283.1499938964844,295.3128967285156,298.6949157714844,299.36944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946164309978485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.622802734375,0.0,20.0830135345459,1895.4371337890625,0.0,103.18731689453124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751180,299.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4716491699219,0.9990000128746032,1.0,0.5319374799728394,299.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4716491699219,0.9990000128746032,1.0,0.5601558089256287,299.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4716491699219,0.9990000128746032,1.0,0.4137291610240936,299.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4716491699219,0.9990000128746032,1.0,0.5601558089256287,299.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4716491699219,0.9990000128746032,1.0,2.657137870788574,296.4718322753906,284.95001220703125,297.9653625488281,295.7069091796875,297.9648742675781,299.6593933105469,296.4727783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728031158447,5.679702281951904,2.597041384433396e-05,4.39459228515625,1.0,0.050000000745058,0.0,298.4849548339844,410.0,8613.8154296875,0.0,13466.595703125,1.0,283.1499938964844,295.33270263671875,298.7071228027344,299.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946376502513885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.743896484375,0.0,20.0830135345459,1895.4371337890625,0.0,103.28368377685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751240,299.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4940795898437,0.9990000128746032,1.0,0.5319372415542603,299.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4940795898437,0.9990000128746032,1.0,0.5601555109024048,299.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4940795898437,0.9990000128746032,1.0,0.4137289822101593,299.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4940795898437,0.9990000128746032,1.0,0.5601555109024048,299.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4940795898437,0.9990000128746032,1.0,2.6571366786956787,296.4942626953125,284.95001220703125,297.990478515625,295.7194519042969,297.989990234375,299.6673889160156,296.4952392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394603729248047,1.0,0.050000000745058,0.0,298.4860534667969,410.0,8628.75,0.0,13466.5908203125,1.0,283.1499938964844,295.3528137207031,298.7196655273437,299.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946579456329345,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.997802734375,0.0,20.0830135345459,1895.4371337890625,0.0,103.37540435791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751300,299.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168762207031,0.9990000128746032,1.0,0.5319370031356812,299.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168762207031,0.9990000128746032,1.0,0.5601553320884705,299.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168762207031,0.9990000128746032,1.0,0.413728803396225,299.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168762207031,0.9990000128746032,1.0,0.5601553320884705,299.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168762207031,0.9990000128746032,1.0,2.6571357250213623,296.51708984375,284.95001220703125,298.0159912109375,295.7323608398437,298.0155029296875,299.6755065917969,296.51806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.050000000745058,0.0,298.48699951171875,410.0,8643.9189453125,0.0,13466.5869140625,1.0,283.1499938964844,295.3732604980469,298.7325744628906,299.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946794629096985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.396484375,0.0,20.0830135345459,1895.4371337890625,0.0,103.47222137451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751360,299.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.5319368243217468,299.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.5601550936698914,299.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.413728654384613,299.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.5601550936698914,299.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,2.657134771347046,296.5402526855469,284.95001220703125,298.0419311523437,295.74566650390625,298.0414123535156,299.68377685546875,296.541259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.597051570774056e-05,4.394623756408691,1.0,0.050000000745058,0.0,298.48785400390625,410.0,8659.3388671875,0.0,13466.5830078125,1.0,283.1499938964844,295.39404296875,298.7458801269531,299.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947006523609161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.935546875,0.0,20.0830135345459,1895.4371337890625,0.0,103.56722259521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751420,299.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5636291503906,0.9990000128746032,1.0,0.5319366455078125,299.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5636291503906,0.9990000128746032,1.0,0.560154914855957,299.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5636291503906,0.9990000128746032,1.0,0.4137285351753235,299.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5636291503906,0.9990000128746032,1.0,0.560154914855957,299.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5636291503906,0.9990000128746032,1.0,2.657133817672729,296.5638122558594,284.95001220703125,298.0682983398437,295.7593688964844,298.0677795410156,299.6921691894531,296.5648498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.050000000745058,0.0,298.4886169433594,410.0,8675.0107421875,0.0,13466.580078125,1.0,283.1499938964844,295.4151611328125,298.7595520019531,299.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947219908237457,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.61962890625,0.0,20.0830135345459,1895.4371337890625,0.0,103.66233825683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751480,299.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5875549316406,0.9990000128746032,1.0,0.531936526298523,299.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5875549316406,0.9990000128746032,1.0,0.5601547956466675,299.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5875549316406,0.9990000128746032,1.0,0.4137284159660339,299.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5875549316406,0.9990000128746032,1.0,0.5601547956466675,299.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5875549316406,0.9990000128746032,1.0,2.657133102416992,296.5877685546875,284.95001220703125,298.0950927734375,295.7734375,298.0945739746094,299.7007141113281,296.5888061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.050000000745058,0.0,298.4892578125,410.0,8690.947265625,0.0,13466.5771484375,1.0,283.1499938964844,295.4366455078125,298.77362060546875,299.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947427630424499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.44775390625,0.0,20.0830135345459,1895.4371337890625,0.0,103.7545928955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751540,299.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6119079589844,0.9990000128746032,1.0,0.5319364070892334,299.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6119079589844,0.9990000128746032,1.0,0.5601546764373779,299.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6119079589844,0.9990000128746032,1.0,0.4137283265590668,299.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6119079589844,0.9990000128746032,1.0,0.5601546764373779,299.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6119079589844,0.9990000128746032,1.0,2.657132625579834,296.61212158203125,284.95001220703125,298.122314453125,295.78790283203125,298.1217956542969,299.7094116210937,296.6131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.050000000745058,0.0,298.4897766113281,410.0,8707.130859375,0.0,13466.57421875,1.0,283.1499938964844,295.4584655761719,298.7881164550781,299.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947648167610168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.4306640625,0.0,20.0830135345459,1895.4371337890625,0.0,103.85189819335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751600,299.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6366271972656,0.9990000128746032,1.0,0.5319363474845886,299.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6366271972656,0.9990000128746032,1.0,0.5601545572280884,299.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6366271972656,0.9990000128746032,1.0,0.413728266954422,299.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6366271972656,0.9990000128746032,1.0,0.5601545572280884,299.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6366271972656,0.9990000128746032,1.0,2.657132148742676,296.6368408203125,284.95001220703125,298.1499938964844,295.8027648925781,298.1494445800781,299.71826171875,296.6379089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059756226372e-05,4.394649505615234,1.0,0.050000000745058,0.0,298.4901733398437,410.0,8723.572265625,0.0,13466.572265625,1.0,283.1499938964844,295.4806213378906,298.8029479980469,299.48583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947854399681091,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.56005859375,0.0,20.0830135345459,1895.4371337890625,0.0,103.942626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751660,299.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.66168212890625,0.9990000128746032,1.0,0.5319362282752991,299.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.66168212890625,0.9990000128746032,1.0,0.5601544976234436,299.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.66168212890625,0.9990000128746032,1.0,0.4137282073497772,299.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.66168212890625,0.9990000128746032,1.0,0.5601544976234436,299.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.66168212890625,0.9990000128746032,1.0,2.6571316719055176,296.6618957519531,284.95001220703125,298.1779479980469,295.8178405761719,298.1773986816406,299.727294921875,296.6629943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679689407348633,2.597060847620014e-05,4.394652843475342,1.0,0.050000000745058,0.0,298.4905090332031,410.0,8740.1240234375,0.0,13466.5712890625,1.0,283.1499938964844,295.503173828125,298.8181457519531,299.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948209047317505,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.839111328125,0.0,20.0830135345459,1895.4371337890625,0.0,104.09750366210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751720,299.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6868591308594,0.9990000128746032,1.0,0.5319361686706543,299.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6868591308594,0.9990000128746032,1.0,0.5601544380187988,299.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6868591308594,0.9990000128746032,1.0,0.4137281477451324,299.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6868591308594,0.9990000128746032,1.0,0.5601544380187988,299.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6868591308594,0.9990000128746032,1.0,2.6571314334869385,296.6870422363281,284.95001220703125,298.2059326171875,295.8330078125,298.2054138183594,299.7364501953125,296.6881408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061939013656e-05,4.394655704498291,1.0,0.050000000745058,0.0,298.49078369140625,410.0,8756.560546875,0.0,13466.5703125,1.0,283.1499938964844,295.52593994140625,298.8334045410156,299.518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948681712150574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.197021484375,0.0,20.0830135345459,1895.4371337890625,0.0,104.30213928222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751780,299.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.71209716796875,0.9990000128746032,1.0,0.5319361090660095,299.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.71209716796875,0.9990000128746032,1.0,0.560154378414154,299.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.71209716796875,0.9990000128746032,1.0,0.41372811794281,299.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.71209716796875,0.9990000128746032,1.0,0.560154378414154,299.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.71209716796875,0.9990000128746032,1.0,2.65713119506836,296.7123107910156,284.95001220703125,298.2340393066406,295.8481750488281,298.2334899902344,299.7457580566406,296.71337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.679687976837158,2.5970626666094176e-05,4.39465856552124,1.0,0.050000000745058,0.0,298.49102783203125,410.0,8772.9560546875,0.0,13466.5693359375,1.0,283.1499938964844,295.5489196777344,298.8486633300781,299.5354309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949217557907104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.611083984375,0.0,20.0830135345459,1895.4371337890625,0.0,104.5312271118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751840,299.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7373962402344,0.9990000128746032,1.0,0.5319361090660095,299.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7373962402344,0.9990000128746032,1.0,0.5601543188095093,299.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7373962402344,0.9990000128746032,1.0,0.4137280583381653,299.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7373962402344,0.9990000128746032,1.0,0.5601543188095093,299.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7373962402344,0.9990000128746032,1.0,2.6571309566497803,296.73760986328125,284.95001220703125,298.2621765136719,295.8634338378906,298.2616271972656,299.7551574707031,296.7387084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660949707031,1.0,0.050000000745058,0.0,298.4912414550781,410.0,8789.3662109375,0.0,13466.568359375,1.0,283.1499938964844,295.5719909667969,298.86395263671875,299.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949762940406799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.05859375,0.0,20.0830135345459,1895.4371337890625,0.0,104.76141357421876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751900,299.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.76275634765625,0.9990000128746032,1.0,0.5319360494613647,299.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.76275634765625,0.9990000128746032,1.0,0.5601542592048645,299.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.76275634765625,0.9990000128746032,1.0,0.4137280285358429,299.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.76275634765625,0.9990000128746032,1.0,0.5601542592048645,299.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.76275634765625,0.9990000128746032,1.0,2.657130718231201,296.7629699707031,284.95001220703125,298.2903747558594,295.8786926269531,298.2898254394531,299.7646789550781,296.7640686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.5970641218009405e-05,4.394662380218506,1.0,0.050000000745058,0.0,298.49139404296875,410.0,8805.7958984375,0.0,13466.5673828125,1.0,283.1499938964844,295.5951538085937,298.8792419433594,299.5687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950315475463867,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.538330078125,0.0,20.0830135345459,1895.4371337890625,0.0,104.99151611328124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17751960,299.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7882080078125,0.9990000128746032,1.0,0.5319360494613647,299.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7882080078125,0.9990000128746032,1.0,0.5601542592048645,299.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7882080078125,0.9990000128746032,1.0,0.4137280285358429,299.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7882080078125,0.9990000128746032,1.0,0.5601542592048645,299.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7882080078125,0.9990000128746032,1.0,2.657130479812622,296.7884216308594,284.95001220703125,298.31866455078125,295.8940124511719,298.318115234375,299.7742919921875,296.7895202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.394664287567139,1.0,0.050000000745058,0.0,298.4915466308594,410.0,8822.2548828125,0.0,13466.56640625,1.0,283.1499938964844,295.6183776855469,298.8945617675781,299.58544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950871884822845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.045166015625,0.0,20.0830135345459,1895.4371337890625,0.0,105.22002410888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752020,299.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8136901855469,0.9990000128746032,1.0,0.53193598985672,299.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8136901855469,0.9990000128746032,1.0,0.5601541996002197,299.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8136901855469,0.9990000128746032,1.0,0.4137279987335205,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8136901855469,0.9990000128746032,1.0,0.5601541996002197,299.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8136901855469,0.9990000128746032,1.0,2.657130479812622,296.8139038085937,284.95001220703125,298.34698486328125,295.90936279296875,298.346435546875,299.7839660644531,296.81500244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970650312956423e-05,4.394665241241455,1.0,0.050000000745058,0.0,298.4916381835937,410.0,8838.7431640625,0.0,13466.56640625,1.0,283.1499938964844,295.64166259765625,298.909912109375,299.6021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951436936855316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.57763671875,0.0,20.0830135345459,1895.4371337890625,0.0,105.44876861572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752080,299.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392028808594,0.9990000128746032,1.0,0.53193598985672,299.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392028808594,0.9990000128746032,1.0,0.5601541996002197,299.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392028808594,0.9990000128746032,1.0,0.4137279689311981,299.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392028808594,0.9990000128746032,1.0,0.5601541996002197,299.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392028808594,0.9990000128746032,1.0,2.657130241394043,296.83941650390625,284.95001220703125,298.3753662109375,295.9247436523437,298.37481689453125,299.7937316894531,296.84051513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.050000000745058,0.0,298.49176025390625,410.0,8855.26171875,0.0,13466.5654296875,1.0,283.1499938964844,295.6649780273437,298.9253234863281,299.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952012419700622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.1337890625,0.0,20.0830135345459,1895.4371337890625,0.0,105.67816925048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752140,299.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.86480712890625,0.9990000128746032,1.0,0.5319359302520752,299.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.86480712890625,0.9990000128746032,1.0,0.5601541996002197,299.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.86480712890625,0.9990000128746032,1.0,0.4137279689311981,299.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.86480712890625,0.9990000128746032,1.0,0.5601541996002197,299.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.86480712890625,0.9990000128746032,1.0,2.657130241394043,296.8650207519531,284.95001220703125,298.40380859375,295.9401550292969,298.4032592773437,299.8035888671875,296.8661193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065576992464e-05,4.394667148590088,1.0,0.050000000745058,0.0,298.4918212890625,410.0,8871.8046875,0.0,13466.5654296875,1.0,283.1499938964844,295.6883544921875,298.94073486328125,299.6357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952606976032257,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.71533203125,0.0,20.0830135345459,1895.4371337890625,0.0,105.9114227294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752200,299.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8904113769531,0.9990000128746032,1.0,0.5319359302520752,299.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8904113769531,0.9990000128746032,1.0,0.560154139995575,299.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8904113769531,0.9990000128746032,1.0,0.4137279689311981,299.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8904113769531,0.9990000128746032,1.0,0.560154139995575,299.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8904113769531,0.9990000128746032,1.0,2.657130241394043,296.890625,284.95001220703125,298.43231201171875,295.9555969238281,298.4317321777344,299.8135070800781,296.8917541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065758891404e-05,4.394668102264404,1.0,0.050000000745058,0.0,298.49188232421875,410.0,8888.375,0.0,13466.5654296875,1.0,283.1499938964844,295.7117919921875,298.9561767578125,299.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953213453292846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.317626953125,0.0,20.0830135345459,1895.4371337890625,0.0,106.14546966552734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752260,299.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.91607666015625,0.9990000128746032,1.0,0.5319359302520752,299.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.91607666015625,0.9990000128746032,1.0,0.560154139995575,299.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.91607666015625,0.9990000128746032,1.0,0.4137279391288757,299.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.91607666015625,0.9990000128746032,1.0,0.560154139995575,299.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.91607666015625,0.9990000128746032,1.0,2.657130241394043,296.91632080078125,284.95001220703125,298.4608154296875,295.9710388183594,298.46026611328125,299.823486328125,296.9174194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.050000000745058,0.0,298.491943359375,410.0,8904.9677734375,0.0,13466.564453125,1.0,283.1499938964844,295.7352600097656,298.9716796875,299.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953839898109436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.942138671875,0.0,20.0830135345459,1895.4371337890625,0.0,106.38290405273438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752320,299.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9418029785156,0.9990000128746032,1.0,0.5319359302520752,299.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9418029785156,0.9990000128746032,1.0,0.560154139995575,299.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9418029785156,0.9990000128746032,1.0,0.4137279391288757,299.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9418029785156,0.9990000128746032,1.0,0.560154139995575,299.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9418029785156,0.9990000128746032,1.0,2.657130002975464,296.9420166015625,284.95001220703125,298.4894104003906,295.9865417480469,298.4888610839844,299.8335266113281,296.943115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.5970661226892844e-05,4.394669055938721,1.0,0.050000000745058,0.0,298.49200439453125,410.0,8921.5830078125,0.0,13466.564453125,1.0,283.1499938964844,295.7587585449219,298.9871520996094,299.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954481840133667,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.5859375,0.0,20.0830135345459,1895.4371337890625,0.0,106.62184143066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752380,299.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9675598144531,0.9990000128746032,1.0,0.5319359302520752,299.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9675598144531,0.9990000128746032,1.0,0.560154139995575,299.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9675598144531,0.9990000128746032,1.0,0.4137279391288757,299.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9675598144531,0.9990000128746032,1.0,0.560154139995575,299.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9675598144531,0.9990000128746032,1.0,2.657130002975464,296.9677734375,284.95001220703125,298.5180053710937,296.00201416015625,298.5174560546875,299.8436889648437,296.9688720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.5970663045882247e-05,4.394670009613037,1.0,0.050000000745058,0.0,298.4920654296875,410.0,8938.2177734375,0.0,13466.564453125,1.0,283.1499938964844,295.78228759765625,299.002685546875,299.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955147325992584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.25,0.0,20.0830135345459,1895.4371337890625,0.0,106.8646469116211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752440,299.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9933166503906,0.9990000128746032,1.0,0.5319358706474304,299.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9933166503906,0.9990000128746032,1.0,0.560154139995575,299.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9933166503906,0.9990000128746032,1.0,0.4137279093265533,299.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9933166503906,0.9990000128746032,1.0,0.560154139995575,299.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9933166503906,0.9990000128746032,1.0,2.657130002975464,296.9935302734375,284.95001220703125,298.5466613769531,296.0175476074219,298.5461120605469,299.8538818359375,296.9946594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066668386105e-05,4.394670486450195,1.0,0.050000000745058,0.0,298.4921264648437,410.0,8954.8701171875,0.0,13466.564453125,1.0,283.1499938964844,295.8058776855469,299.0182189941406,299.72021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295583039522171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.93115234375,0.0,20.0830135345459,1895.4371337890625,0.0,107.1087646484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752500,299.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0191345214844,0.9990000128746032,1.0,0.5319358706474304,299.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0191345214844,0.9990000128746032,1.0,0.5601540803909302,299.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0191345214844,0.9990000128746032,1.0,0.4137279093265533,299.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0191345214844,0.9990000128746032,1.0,0.5601540803909302,299.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0191345214844,0.9990000128746032,1.0,2.6571297645568848,297.01934814453125,284.95001220703125,298.5753479003906,296.0330505371094,298.5747985839844,299.8641967773437,297.0204772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597066850285045e-05,4.394671440124512,1.0,0.050000000745058,0.0,298.4921875,410.0,8971.5400390625,0.0,13466.5634765625,1.0,283.1499938964844,295.8294677734375,299.03375244140625,299.7371520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956538796424866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.630126953125,0.0,20.0830135345459,1895.4371337890625,0.0,107.3564910888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752560,299.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.04498291015625,0.9990000128746032,1.0,0.5319358706474304,299.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04498291015625,0.9990000128746032,1.0,0.5601540803909302,299.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.04498291015625,0.9990000128746032,1.0,0.4137278795242309,299.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.04498291015625,0.9990000128746032,1.0,0.5601540803909302,299.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.04498291015625,0.9990000128746032,1.0,2.6571297645568848,297.0451965332031,284.95001220703125,298.60406494140625,296.048583984375,298.603515625,299.87457275390625,297.0462951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710865020752,5.679685115814209,2.5970672140829265e-05,4.394672393798828,1.0,0.050000000745058,0.0,298.4922790527344,410.0,8988.2236328125,0.0,13466.5634765625,1.0,283.1499938964844,295.8531188964844,299.04931640625,299.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957272231578827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.3447265625,0.0,20.0830135345459,1895.4371337890625,0.0,107.60694122314452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752620,299.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0708312988281,0.9990000128746032,1.0,0.5319358110427856,299.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0708312988281,0.9990000128746032,1.0,0.5601540207862854,299.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0708312988281,0.9990000128746032,1.0,0.4137278795242309,299.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0708312988281,0.9990000128746032,1.0,0.5601540207862854,299.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0708312988281,0.9990000128746032,1.0,2.6571295261383057,297.071044921875,284.95001220703125,298.6328125,296.0641174316406,298.6322326660156,299.88507080078125,297.0721740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710865020752,5.679684638977051,2.5970675778808072e-05,4.3946733474731445,1.0,0.050000000745058,0.0,298.49237060546875,410.0,9004.919921875,0.0,13466.5625,1.0,283.1499938964844,295.87677001953125,299.0648498535156,299.7710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958033680915832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.074462890625,0.0,20.0830135345459,1895.4371337890625,0.0,107.860595703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752680,299.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.09674072265625,0.9990000128746032,1.0,0.5319358110427856,299.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.09674072265625,0.9990000128746032,1.0,0.5601540207862854,299.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.09674072265625,0.9990000128746032,1.0,0.4137278497219085,299.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.09674072265625,0.9990000128746032,1.0,0.5601540207862854,299.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.09674072265625,0.9990000128746032,1.0,2.6571295261383057,297.0969543457031,284.95001220703125,298.6615600585937,296.07965087890625,298.6610107421875,299.8956298828125,297.0980529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.050000000745058,0.0,298.49249267578125,410.0,9021.6279296875,0.0,13466.5625,1.0,283.1499938964844,295.90045166015625,299.0804138183594,299.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958822846412658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.817626953125,0.0,20.0830135345459,1895.4371337890625,0.0,108.1167221069336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752740,299.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.12261962890625,0.9990000128746032,1.0,0.5319357514381409,299.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.12261962890625,0.9990000128746032,1.0,0.5601539611816406,299.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.12261962890625,0.9990000128746032,1.0,0.4137278199195862,299.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.12261962890625,0.9990000128746032,1.0,0.5601539611816406,299.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.12261962890625,0.9990000128746032,1.0,2.6571292877197266,297.12286376953125,284.95001220703125,298.6903381347656,296.0951843261719,298.6897888183594,299.90625,297.1239624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684162139893,2.597068487375509e-05,4.394676208496094,1.0,0.050000000745058,0.0,298.4926452636719,410.0,9038.345703125,0.0,13466.5615234375,1.0,283.1499938964844,295.9241638183594,299.09600830078125,299.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959649562835693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.57421875,0.0,20.0830135345459,1895.4371337890625,0.0,108.37747955322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
