time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752800,299.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1485595703125,0.9990000128746032,1.0,0.5319357514381409,299.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1485595703125,0.9990000128746032,1.0,0.5601539611816406,299.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1485595703125,0.9990000128746032,1.0,0.4137277901172638,299.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1485595703125,0.9990000128746032,1.0,0.5601539611816406,299.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1485595703125,0.9990000128746032,1.0,2.6571290493011475,297.1487731933594,284.95001220703125,298.7191467285156,296.1107177734375,298.7185974121094,299.9169006347656,297.14990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394678115844727,1.0,0.050000000745058,0.0,298.4928283691406,410.0,9055.0703125,0.0,13466.560546875,1.0,283.1499938964844,295.9479064941406,299.111572265625,299.82208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960512042045593,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.34228515625,0.0,20.0830135345459,1895.4371337890625,0.0,108.6414031982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752860,299.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.17449951171875,0.9990000128746032,1.0,0.5319356918334961,300.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17449951171875,0.9990000128746032,1.0,0.5601539015769958,299.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.17449951171875,0.9990000128746032,1.0,0.4137277603149414,299.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.17449951171875,0.9990000128746032,1.0,0.5601539015769958,299.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17449951171875,0.9990000128746032,1.0,2.6571288108825684,297.1747131347656,284.95001220703125,298.7479553222656,296.1262512207031,298.7474060058594,299.92755126953125,297.17584228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.5970697606680915e-05,4.394680500030518,1.0,0.050000000745058,0.0,298.4930419921875,410.0,9071.7998046875,0.0,13466.5595703125,1.0,283.1499938964844,295.9716491699219,299.12713623046875,299.83905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296142041683197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.121826171875,0.0,20.0830135345459,1895.4371337890625,0.0,108.91056823730467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752920,299.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.200439453125,0.9990000128746032,1.0,0.5319356322288513,300.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.200439453125,0.9990000128746032,1.0,0.5601538419723511,299.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.200439453125,0.9990000128746032,1.0,0.4137277007102966,299.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.200439453125,0.9990000128746032,1.0,0.5601538419723511,299.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.200439453125,0.9990000128746032,1.0,2.6571285724639893,297.2006530761719,284.95001220703125,298.7767944335937,296.1417541503906,298.7762451171875,299.938232421875,297.2017822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.597070670162793e-05,4.394683361053467,1.0,0.050000000745058,0.0,298.4932861328125,410.0,9088.5341796875,0.0,13466.55859375,1.0,283.1499938964844,295.9953918457031,299.1427001953125,299.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29623743891716,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.9111328125,0.0,20.0830135345459,1895.4371337890625,0.0,109.18363189697266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17752980,299.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2264099121094,0.9990000128746032,1.0,0.5319355726242065,300.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2264099121094,0.9990000128746032,1.0,0.5601537823677063,299.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2264099121094,0.9990000128746032,1.0,0.4137276709079742,299.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2264099121094,0.9990000128746032,1.0,0.5601537823677063,299.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2264099121094,0.9990000128746032,1.0,2.65712833404541,297.22662353515625,284.95001220703125,298.8056335449219,296.1572570800781,298.8050537109375,299.94891357421875,297.2277526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708003997803,5.67968225479126,2.597071579657495e-05,4.394686222076416,1.0,0.050000000745058,0.0,298.4935607910156,410.0,9105.26953125,0.0,13466.5576171875,1.0,283.1499938964844,296.0191650390625,299.1582336425781,299.873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963387966156006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.70947265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.4630889892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753040,299.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2523803710937,0.9990000128746032,1.0,0.5319355130195618,300.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2523803710937,0.9990000128746032,1.0,0.5601537227630615,299.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2523803710937,0.9990000128746032,1.0,0.4137276113033294,299.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2523803710937,0.9990000128746032,1.0,0.5601537227630615,299.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2523803710937,0.9990000128746032,1.0,2.657128095626831,297.2525939941406,284.95001220703125,298.83447265625,296.1727600097656,298.8339233398437,299.9595642089844,297.25372314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.597072671051137e-05,4.394689559936523,1.0,0.050000000745058,0.0,298.4938659667969,410.0,9122.0048828125,0.0,13466.5556640625,1.0,283.1499938964844,296.0429382324219,299.1737976074219,299.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296446144580841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.515625,0.0,20.0830135345459,1895.4371337890625,0.0,109.74729919433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753100,299.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2783508300781,0.9990000128746032,1.0,0.531935453414917,300.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2783508300781,0.9990000128746032,1.0,0.560153603553772,299.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2783508300781,0.9990000128746032,1.0,0.4137275516986847,299.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2783508300781,0.9990000128746032,1.0,0.560153603553772,299.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2783508300781,0.9990000128746032,1.0,2.657127618789673,297.278564453125,284.95001220703125,298.8633117675781,296.188232421875,298.8627624511719,299.97021484375,297.2796936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680347442627,2.59707394434372e-05,4.394693374633789,1.0,0.050000000745058,0.0,298.49420166015625,410.0,9138.7392578125,0.0,13466.5546875,1.0,283.1499938964844,296.0667419433594,299.1893310546875,299.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965613305568695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.3291015625,0.0,20.0830135345459,1895.4371337890625,0.0,110.03941345214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753160,299.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3043212890625,0.9990000128746032,1.0,0.5319353342056274,300.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3043212890625,0.9990000128746032,1.0,0.5601535439491272,299.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3043212890625,0.9990000128746032,1.0,0.4137274920940399,299.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3043212890625,0.9990000128746032,1.0,0.5601535439491272,299.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3043212890625,0.9990000128746032,1.0,2.657127141952514,297.3045349121094,284.95001220703125,298.89215087890625,296.20367431640625,298.8916015625,299.9808349609375,297.3056335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697666168213,1.0,0.050000000745058,0.0,298.4945983886719,410.0,9155.4697265625,0.0,13466.552734375,1.0,283.1499938964844,296.09051513671875,299.2048645019531,299.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966853678226471,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.1484375,0.0,20.0830135345459,1895.4371337890625,0.0,110.33953857421876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753220,299.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.33026123046875,0.9990000128746032,1.0,0.5319352746009827,300.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.33026123046875,0.9990000128746032,1.0,0.5601534247398376,300.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.33026123046875,0.9990000128746032,1.0,0.4137274026870727,299.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.33026123046875,0.9990000128746032,1.0,0.5601534247398376,299.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.33026123046875,0.9990000128746032,1.0,2.6571266651153564,297.3305053710937,284.95001220703125,298.9209899902344,296.2190856933594,298.9204406738281,299.991455078125,297.33160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678916931152,2.597076672827825e-05,4.394701957702637,1.0,0.050000000745058,0.0,298.4949951171875,410.0,9172.1953125,0.0,13466.55078125,1.0,283.1499938964844,296.11431884765625,299.2203674316406,299.94091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296819120645523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.973388671875,0.0,20.0830135345459,1895.4371337890625,0.0,110.64724731445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753280,299.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3562316894531,0.9990000128746032,1.0,0.5319351553916931,300.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3562316894531,0.9990000128746032,1.0,0.5601533055305481,300.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3562316894531,0.9990000128746032,1.0,0.413727343082428,299.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3562316894531,0.9990000128746032,1.0,0.5601533055305481,299.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3562316894531,0.9990000128746032,1.0,2.6571261882781982,297.3564453125,284.95001220703125,298.9498291015625,296.2344665527344,298.9492492675781,300.0020751953125,297.3575744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.597078309918288e-05,4.394707202911377,1.0,0.050000000745058,0.0,298.4954528808594,410.0,9188.9140625,0.0,13466.548828125,1.0,283.1499938964844,296.1380920410156,299.2358703613281,299.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969647645950317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.803466796875,0.0,20.0830135345459,1895.4371337890625,0.0,110.96499633789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753340,299.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3822021484375,0.9990000128746032,1.0,0.5319350361824036,300.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3822021484375,0.9990000128746032,1.0,0.5601531863212585,300.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3822021484375,0.9990000128746032,1.0,0.4137272536754608,299.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3822021484375,0.9990000128746032,1.0,0.5601531863212585,299.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3822021484375,0.9990000128746032,1.0,2.65712571144104,297.3824157714844,284.95001220703125,298.9786376953125,296.2498474121094,298.97808837890625,300.0126342773437,297.3835144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.679676532745361,2.597079947008752e-05,4.394712448120117,1.0,0.050000000745058,0.0,298.4959411621094,410.0,9205.6240234375,0.0,13466.546875,1.0,283.1499938964844,296.1618957519531,299.2513732910156,299.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971253991127014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.6376953125,0.0,20.0830135345459,1895.4371337890625,0.0,111.29619598388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753400,299.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4081420898437,0.9990000128746032,1.0,0.531934916973114,300.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4081420898437,0.9990000128746032,1.0,0.560153067111969,300.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4081420898437,0.9990000128746032,1.0,0.4137271642684936,299.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4081420898437,0.9990000128746032,1.0,0.560153067111969,299.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4081420898437,0.9990000128746032,1.0,2.6571249961853027,297.4083557128906,284.95001220703125,299.0074462890625,296.2651672363281,299.00689697265625,300.0232238769531,297.40948486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.597081765998155e-05,4.394718170166016,1.0,0.050000000745058,0.0,298.4964599609375,410.0,9222.322265625,0.0,13466.544921875,1.0,283.1499938964844,296.1856689453125,299.2668762207031,299.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973027229309082,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.475341796875,0.0,20.0830135345459,1895.4371337890625,0.0,111.64134979248048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753460,299.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4340515136719,0.9990000128746032,1.0,0.5319347977638245,300.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4340515136719,0.9990000128746032,1.0,0.5601529479026794,300.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4340515136719,0.9990000128746032,1.0,0.4137270748615265,299.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4340515136719,0.9990000128746032,1.0,0.5601529479026794,299.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4340515136719,0.9990000128746032,1.0,2.6571245193481445,297.4342956542969,284.95001220703125,299.0362548828125,296.28045654296875,299.0356750488281,300.0337829589844,297.4353942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.5970837668864988e-05,4.394723892211914,1.0,0.050000000745058,0.0,298.4969787597656,410.0,9239.0087890625,0.0,13466.5419921875,1.0,283.1499938964844,296.2094421386719,299.2823486328125,300.0086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975009679794311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.315185546875,0.0,20.0830135345459,1895.4371337890625,0.0,112.0059814453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753520,299.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4599609375,0.9990000128746032,1.0,0.5319346785545349,300.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4599609375,0.9990000128746032,1.0,0.5601528286933899,300.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4599609375,0.9990000128746032,1.0,0.4137269854545593,299.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4599609375,0.9990000128746032,1.0,0.5601528286933899,299.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4599609375,0.9990000128746032,1.0,2.6571238040924072,297.460205078125,284.95001220703125,299.06500244140625,296.29571533203125,299.064453125,300.0443115234375,297.4613037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.050000000745058,0.0,298.49755859375,410.0,9255.6806640625,0.0,13466.5400390625,1.0,283.1499938964844,296.2331848144531,299.2978210449219,300.0255432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977211773395538,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.156982421875,0.0,20.0830135345459,1895.4371337890625,0.0,112.3906021118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753580,300.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4858703613281,0.9990000128746032,1.0,0.5319345593452454,300.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4858703613281,0.9990000128746032,1.0,0.5601527094841003,300.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4858703613281,0.9990000128746032,1.0,0.4137268662452698,300.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4858703613281,0.9990000128746032,1.0,0.5601527094841003,299.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4858703613281,0.9990000128746032,1.0,2.657123327255249,297.486083984375,284.95001220703125,299.09375,296.3109436035156,299.0932006835937,300.0548400878906,297.4872131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671287536621,2.5970877686631862e-05,4.3947367668151855,1.0,0.050000000745058,0.0,298.4981384277344,410.0,9272.3369140625,0.0,13466.537109375,1.0,283.1499938964844,296.2569274902344,299.3132629394531,300.0424194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979673445224762,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.99755859375,0.0,20.0830135345459,1895.4371337890625,0.0,112.80323028564452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753640,300.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5117492675781,0.9990000128746032,1.0,0.5319344401359558,300.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5117492675781,0.9990000128746032,1.0,0.560152530670166,300.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5117492675781,0.9990000128746032,1.0,0.4137267768383026,300.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5117492675781,0.9990000128746032,1.0,0.560152530670166,299.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5117492675781,0.9990000128746032,1.0,2.657122611999512,297.511962890625,284.95001220703125,299.1224975585937,296.3261108398437,299.1219177246094,300.0653381347656,297.5130615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.050000000745058,0.0,298.498779296875,410.0,9288.9755859375,0.0,13466.5341796875,1.0,283.1499938964844,296.2806701660156,299.32867431640625,300.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982366383075714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.83544921875,0.0,20.0830135345459,1895.4371337890625,0.0,113.24274444580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753700,300.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.53759765625,0.9990000128746032,1.0,0.5319342613220215,300.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.53759765625,0.9990000128746032,1.0,0.5601524114608765,300.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.53759765625,0.9990000128746032,1.0,0.413726657629013,300.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.53759765625,0.9990000128746032,1.0,0.5601524114608765,299.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53759765625,0.9990000128746032,1.0,2.6571218967437744,297.5378112792969,284.95001220703125,299.15118408203125,296.3412170410156,299.1506042480469,300.07586669921875,297.5389099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.5970923161366954e-05,4.394750118255615,1.0,0.050000000745058,0.0,298.4993896484375,410.0,9305.5947265625,0.0,13466.53125,1.0,283.1499938964844,296.30438232421875,299.3440246582031,300.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985282838344574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.6650390625,0.0,20.0830135345459,1895.4371337890625,0.0,113.71349334716795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753760,300.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5634155273437,0.9990000128746032,1.0,0.5319341421127319,300.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5634155273437,0.9990000128746032,1.0,0.5601522326469421,300.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5634155273437,0.9990000128746032,1.0,0.4137265384197235,300.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5634155273437,0.9990000128746032,1.0,0.5601522326469421,299.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5634155273437,0.9990000128746032,1.0,2.657121181488037,297.5636291503906,284.95001220703125,299.1798400878906,296.3562927246094,299.1792907714844,300.0863342285156,297.5647277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709449892398e-05,4.394757270812988,1.0,0.050000000745058,0.0,298.50006103515625,410.0,9322.19140625,0.0,13466.5283203125,1.0,283.1499938964844,296.3280639648437,299.3592529296875,300.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988344132900238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.484619140625,0.0,20.0830135345459,1895.4371337890625,0.0,114.20706176757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753820,300.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892028808594,0.9990000128746032,1.0,0.5319339632987976,300.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892028808594,0.9990000128746032,1.0,0.5601521134376526,300.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892028808594,0.9990000128746032,1.0,0.4137264192104339,300.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892028808594,0.9990000128746032,1.0,0.5601521134376526,299.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892028808594,0.9990000128746032,1.0,2.6571204662323,297.58941650390625,284.95001220703125,299.2084655761719,296.3713073730469,299.2079162597656,300.0968322753906,297.59051513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691314697266,5.679665565490723,2.5970968636102043e-05,4.394764423370361,1.0,0.050000000745058,0.0,298.5007019042969,410.0,9338.7666015625,0.0,13466.525390625,1.0,283.1499938964844,296.3517150878906,299.3743896484375,300.1094055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991488575935364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.288818359375,0.0,20.0830135345459,1895.4371337890625,0.0,114.7154541015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753880,300.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5319338440895081,300.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601519346237183,300.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.4137263298034668,300.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601519346237183,299.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,2.6571197509765625,297.6151733398437,284.95001220703125,299.237060546875,296.3862609863281,299.2364807128906,300.1072998046875,297.61627197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597098864498548e-05,4.394771099090576,1.0,0.050000000745058,0.0,298.5013122558594,410.0,9355.31640625,0.0,13466.5224609375,1.0,283.1499938964844,296.3753662109375,299.389404296875,300.1259155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994661033153534,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.080810546875,0.0,20.0830135345459,1895.4371337890625,0.0,115.2300796508789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17753940,300.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6406555175781,0.9990000128746032,1.0,0.5319337844848633,300.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6406555175781,0.9990000128746032,1.0,0.5601518750190735,300.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6406555175781,0.9990000128746032,1.0,0.413726270198822,300.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6406555175781,0.9990000128746032,1.0,0.5601518750190735,299.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6406555175781,0.9990000128746032,1.0,2.6571192741394043,297.640869140625,284.95001220703125,299.2655944824219,296.4011535644531,299.2650451660156,300.11773681640625,297.6419982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.679663181304932,2.5970999558921903e-05,4.394774436950684,1.0,0.050000000745058,0.0,298.5016174316406,410.0,9371.8369140625,0.0,13466.521484375,1.0,283.1499938964844,296.3989562988281,299.4043273925781,300.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997837364673614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.859375,0.0,20.0830135345459,1895.4371337890625,0.0,115.74703979492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754000,300.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6663513183594,0.9990000128746032,1.0,0.5319337248802185,300.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6663513183594,0.9990000128746032,1.0,0.5601518154144287,300.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6663513183594,0.9990000128746032,1.0,0.4137262403964996,300.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6663513183594,0.9990000128746032,1.0,0.5601518154144287,299.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6663513183594,0.9990000128746032,1.0,2.6571192741394043,297.66656494140625,284.95001220703125,299.2940979003906,296.416015625,299.2935485839844,300.12811279296875,297.66766357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100683487952e-05,4.394776344299316,1.0,0.050000000745058,0.0,298.50177001953125,410.0,9388.3291015625,0.0,13466.5205078125,1.0,283.1499938964844,296.42254638671875,299.4191589355469,300.1586303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000995516777038,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.6240234375,0.0,20.0830135345459,1895.4371337890625,0.0,116.26266479492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754060,300.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6919860839844,0.9990000128746032,1.0,0.5319336652755737,300.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6919860839844,0.9990000128746032,1.0,0.5601518154144287,300.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6919860839844,0.9990000128746032,1.0,0.4137262105941772,300.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6919860839844,0.9990000128746032,1.0,0.5601518154144287,299.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6919860839844,0.9990000128746032,1.0,2.657119035720825,297.69219970703125,284.95001220703125,299.3225402832031,296.4307861328125,299.3219909667969,300.1384582519531,297.6932983398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.597101411083713e-05,4.394778728485107,1.0,0.050000000745058,0.0,298.5019836425781,410.0,9404.79296875,0.0,13466.51953125,1.0,283.1499938964844,296.4460754394531,299.43389892578125,300.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300411194562912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.373291015625,0.0,20.0830135345459,1895.4371337890625,0.0,116.77149200439452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754120,300.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.71759033203125,0.9990000128746032,1.0,0.531933605670929,300.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71759033203125,0.9990000128746032,1.0,0.5601516962051392,300.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71759033203125,0.9990000128746032,1.0,0.4137261211872101,300.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71759033203125,0.9990000128746032,1.0,0.5601516962051392,299.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71759033203125,0.9990000128746032,1.0,2.657118320465088,297.7178039550781,284.95001220703125,299.3509521484375,296.4454650878906,299.35040283203125,300.1487731933594,297.7189025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971030481741764e-05,4.3947834968566895,1.0,0.050000000745058,0.0,298.50244140625,410.0,9421.2236328125,0.0,13466.517578125,1.0,283.1499938964844,296.4695739746094,299.4485778808594,300.19097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007203042507171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.1103515625,0.0,20.0830135345459,1895.4371337890625,0.0,117.27574920654295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754180,300.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.9990000128746032,1.0,0.5319334268569946,300.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.9990000128746032,1.0,0.5601515173912048,300.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.9990000128746032,1.0,0.4137260019779205,300.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.9990000128746032,1.0,0.5601515173912048,299.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.9990000128746032,1.0,2.6571176052093506,297.74334716796875,284.95001220703125,299.3793029785156,296.4601135253906,299.3787536621094,300.1590576171875,297.74444580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971057766582817e-05,4.394792079925537,1.0,0.050000000745058,0.0,298.50323486328125,410.0,9437.62109375,0.0,13466.513671875,1.0,283.1499938964844,296.4930419921875,299.46319580078125,300.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301025778055191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.83154296875,0.0,20.0830135345459,1895.4371337890625,0.0,117.7736587524414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754240,300.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76861572265625,0.9990000128746032,1.0,0.5319331884384155,300.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76861572265625,0.9990000128746032,1.0,0.560151219367981,300.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76861572265625,0.9990000128746032,1.0,0.4137257933616638,300.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76861572265625,0.9990000128746032,1.0,0.560151219367981,299.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76861572265625,0.9990000128746032,1.0,2.657116413116455,297.7688293457031,284.95001220703125,299.4075927734375,296.47467041015625,299.40704345703125,300.1693420410156,297.7699279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679656982421875,2.597109596536029e-05,4.39480447769165,1.0,0.050000000745058,0.0,298.5043640136719,410.0,9453.9814453125,0.0,13466.5087890625,1.0,283.1499938964844,296.5164489746094,299.47772216796875,300.2229919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013306856155395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.5400390625,0.0,20.0830135345459,1895.4371337890625,0.0,118.27020263671876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754300,300.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.5319328308105469,300.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.5601509213447571,300.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.4137255549430847,300.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.5601509213447571,299.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,2.6571147441864014,297.7942810058594,284.95001220703125,299.4358215332031,296.4891357421875,299.4352722167969,300.1796264648437,297.7953796386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679653644561768,2.5971145078074187e-05,4.394819736480713,1.0,0.050000000745058,0.0,298.5057373046875,410.0,9470.3056640625,0.0,13466.5029296875,1.0,283.1499938964844,296.5398254394531,299.4921875,300.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016334772109985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.23046875,0.0,20.0830135345459,1895.4371337890625,0.0,118.7628936767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754360,300.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8194580078125,0.9990000128746032,1.0,0.5319324731826782,300.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8194580078125,0.9990000128746032,1.0,0.5601505041122437,300.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8194580078125,0.9990000128746032,1.0,0.4137252867221832,300.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8194580078125,0.9990000128746032,1.0,0.5601505041122437,299.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8194580078125,0.9990000128746032,1.0,2.657112836837769,297.8196716308594,284.95001220703125,299.4639892578125,296.5035400390625,299.46343994140625,300.1898803710937,297.8207702636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837379455566,1.0,0.050000000745058,0.0,298.5073547363281,410.0,9486.591796875,0.0,13466.4951171875,1.0,283.1499938964844,296.5631408691406,299.506591796875,300.2547302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301936388015747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.90478515625,0.0,20.0830135345459,1895.4371337890625,0.0,119.25533294677734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754420,300.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.84478759765625,0.9990000128746032,1.0,0.5319320559501648,300.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84478759765625,0.9990000128746032,1.0,0.5601500868797302,300.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.84478759765625,0.9990000128746032,1.0,0.4137249290943146,300.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.84478759765625,0.9990000128746032,1.0,0.5601500868797302,299.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.84478759765625,0.9990000128746032,1.0,2.6571106910705566,297.8450012207031,284.95001220703125,299.4920959472656,296.5178527832031,299.4915466308594,300.2001342773437,297.8460998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971270588343032e-05,4.394858360290527,1.0,0.050000000745058,0.0,298.50927734375,410.0,9502.8349609375,0.0,13466.4873046875,1.0,283.1499938964844,296.58642578125,299.5209045410156,300.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022399246692657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.561279296875,0.0,20.0830135345459,1895.4371337890625,0.0,119.74838256835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754480,300.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8700561523437,0.9990000128746032,1.0,0.5319315791130066,300.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8700561523437,0.9990000128746032,1.0,0.5601495504379272,300.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8700561523437,0.9990000128746032,1.0,0.4137245714664459,300.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8700561523437,0.9990000128746032,1.0,0.5601495504379272,299.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8700561523437,0.9990000128746032,1.0,2.6571083068847656,297.8702697753906,284.95001220703125,299.5201416015625,296.5321044921875,299.51959228515625,300.2103881835937,297.871337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.3948822021484375,1.0,0.050000000745058,0.0,298.5114440917969,410.0,9519.0341796875,0.0,13466.4775390625,1.0,283.1499938964844,296.6096496582031,299.5351257324219,300.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025442957878113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.198486328125,0.0,20.0830135345459,1895.4371337890625,0.0,120.24240112304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754540,300.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.895263671875,0.9990000128746032,1.0,0.5319311022758484,300.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.895263671875,0.9990000128746032,1.0,0.5601490139961243,300.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.895263671875,0.9990000128746032,1.0,0.4137241840362549,300.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.895263671875,0.9990000128746032,1.0,0.5601490139961243,299.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.895263671875,0.9990000128746032,1.0,2.6571059226989746,297.8954772949219,284.95001220703125,299.548095703125,296.5462341308594,299.54754638671875,300.2206420898437,297.89654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.5971425202442333e-05,4.394906997680664,1.0,0.050000000745058,0.0,298.5137023925781,410.0,9535.1875,0.0,13466.466796875,1.0,283.1499938964844,296.6328125,299.5492858886719,300.3017883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028496205806732,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.814697265625,0.0,20.0830135345459,1895.4371337890625,0.0,120.737548828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754600,300.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9203796386719,0.9990000128746032,1.0,0.5319305658340454,300.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9203796386719,0.9990000128746032,1.0,0.5601485371589661,300.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9203796386719,0.9990000128746032,1.0,0.4137237966060638,300.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9203796386719,0.9990000128746032,1.0,0.5601485371589661,299.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9203796386719,0.9990000128746032,1.0,2.6571033000946045,297.92059326171875,284.95001220703125,299.57598876953125,296.560302734375,299.575439453125,300.2308654785156,297.92169189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.050000000745058,0.0,298.51593017578125,410.0,9551.2958984375,0.0,13466.45703125,1.0,283.1499938964844,296.6559143066406,299.5633544921875,300.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031557500362396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.40869140625,0.0,20.0830135345459,1895.4371337890625,0.0,121.23355102539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754660,300.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9454650878906,0.9990000128746032,1.0,0.531930148601532,300.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9454650878906,0.9990000128746032,1.0,0.5601480603218079,300.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9454650878906,0.9990000128746032,1.0,0.4137234389781952,300.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9454650878906,0.9990000128746032,1.0,0.5601480603218079,299.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9454650878906,0.9990000128746032,1.0,2.6571011543273926,297.9456787109375,284.95001220703125,299.6037902832031,296.5742492675781,299.6032409667969,300.2411193847656,297.9467468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394954204559326,1.0,0.050000000745058,0.0,298.5180053710937,410.0,9567.353515625,0.0,13466.4482421875,1.0,283.1499938964844,296.6789855957031,299.5773010253906,300.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034625947475433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.97900390625,0.0,20.0830135345459,1895.4371337890625,0.0,121.73033905029295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754720,300.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.970458984375,0.9990000128746032,1.0,0.5319297313690186,300.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.970458984375,0.9990000128746032,1.0,0.5601475834846497,300.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.970458984375,0.9990000128746032,1.0,0.4137231111526489,300.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.970458984375,0.9990000128746032,1.0,0.5601475834846497,299.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.970458984375,0.9990000128746032,1.0,2.6570990085601807,297.9706726074219,284.95001220703125,299.63153076171875,296.5881042480469,299.6309814453125,300.2513427734375,297.97174072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646968841553,5.67962121963501,2.597163984319195e-05,4.3949737548828125,1.0,0.050000000745058,0.0,298.519775390625,410.0,9583.3642578125,0.0,13466.439453125,1.0,283.1499938964844,296.70196533203125,299.5911865234375,300.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037703037261963,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.52587890625,0.0,20.0830135345459,1895.4371337890625,0.0,122.22810363769533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754780,300.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.995361328125,0.9990000128746032,1.0,0.5319293737411499,300.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.995361328125,0.9990000128746032,1.0,0.560147225856781,300.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.995361328125,0.9990000128746032,1.0,0.4137228429317474,300.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.995361328125,0.9990000128746032,1.0,0.560147225856781,299.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.995361328125,0.9990000128746032,1.0,2.657097339630127,297.9955749511719,284.95001220703125,299.6591491699219,296.60186767578125,299.6585998535156,300.2615661621094,297.99664306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617404937744,2.5971698050852865e-05,4.394991397857666,1.0,0.050000000745058,0.0,298.5214233398437,410.0,9599.3203125,0.0,13466.4326171875,1.0,283.1499938964844,296.7248840332031,299.6049499511719,300.3631896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040781617164612,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.04541015625,0.0,20.0830135345459,1895.4371337890625,0.0,122.72575378417967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
