time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754840,300.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.02020263671875,0.9990000128746032,1.0,0.5319290161132812,300.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.02020263671875,0.9990000128746032,1.0,0.5601468682289124,300.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.02020263671875,0.9990000128746032,1.0,0.4137225449085235,300.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.02020263671875,0.9990000128746032,1.0,0.5601468682289124,299.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.02020263671875,0.9990000128746032,1.0,2.657095432281494,298.0204162597656,284.95001220703125,299.68670654296875,296.61553955078125,299.6861572265625,300.27178955078125,298.021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679613590240479,2.597175262053497e-05,4.39500904083252,1.0,0.050000000745058,0.0,298.52301025390625,410.0,9615.224609375,0.0,13466.42578125,1.0,283.1499938964844,296.74774169921875,299.6186218261719,300.3782958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043864369392395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.53857421875,0.0,20.0830135345459,1895.4371337890625,0.0,123.22359466552734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754900,300.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.04498291015625,0.9990000128746032,1.0,0.5319286584854126,300.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.04498291015625,0.9990000128746032,1.0,0.5601465106010437,300.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.04498291015625,0.9990000128746032,1.0,0.4137223064899444,300.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.04498291015625,0.9990000128746032,1.0,0.5601465106010437,299.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.04498291015625,0.9990000128746032,1.0,2.6570937633514404,298.0451965332031,284.95001220703125,299.71417236328125,296.62908935546875,299.713623046875,300.2820129394531,298.0462646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636001586914,5.679610252380371,2.597180719021708e-05,4.395025730133057,1.0,0.050000000745058,0.0,298.5245056152344,410.0,9631.0673828125,0.0,13466.4189453125,1.0,283.1499938964844,296.7705383300781,299.6321716308594,300.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30469611287117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.00634765625,0.0,20.0830135345459,1895.4371337890625,0.0,123.72335815429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17754960,300.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0696716308594,0.9990000128746032,1.0,0.5319283604621887,300.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0696716308594,0.9990000128746032,1.0,0.560146152973175,300.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0696716308594,0.9990000128746032,1.0,0.4137220382690429,300.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0696716308594,0.9990000128746032,1.0,0.560146152973175,299.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0696716308594,0.9990000128746032,1.0,2.6570920944213867,298.0698547363281,284.95001220703125,299.7415466308594,296.6425170898437,299.7409973144531,300.2922058105469,298.0709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632663726807,5.679606914520264,2.5971858121920377e-05,4.395041465759277,1.0,0.050000000745058,0.0,298.5260009765625,410.0,9646.853515625,0.0,13466.412109375,1.0,283.1499938964844,296.7932434082031,299.6456298828125,300.4081726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050060570240021,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.443359375,0.0,20.0830135345459,1895.4371337890625,0.0,124.22310638427734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755020,300.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09423828125,0.9990000128746032,1.0,0.5319280028343201,300.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.09423828125,0.9990000128746032,1.0,0.5601457953453064,300.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.09423828125,0.9990000128746032,1.0,0.4137217998504638,300.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.09423828125,0.9990000128746032,1.0,0.5601457953453064,299.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.09423828125,0.9990000128746032,1.0,2.657090663909912,298.0944519042969,284.95001220703125,299.768798828125,296.6558532714844,299.7682800292969,300.3023376464844,298.09552001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190905362368e-05,4.395057201385498,1.0,0.050000000745058,0.0,298.52740478515625,410.0,9662.5830078125,0.0,13466.4052734375,1.0,283.1499938964844,296.8158874511719,299.6589660644531,300.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053155243396759,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.84716796875,0.0,20.0830135345459,1895.4371337890625,0.0,124.72173309326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755080,300.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1187438964844,0.9990000128746032,1.0,0.5319277048110962,300.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1187438964844,0.9990000128746032,1.0,0.5601454973220825,300.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1187438964844,0.9990000128746032,1.0,0.4137215614318847,300.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1187438964844,0.9990000128746032,1.0,0.5601454973220825,299.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1187438964844,0.9990000128746032,1.0,2.657089233398437,298.11895751953125,284.95001220703125,299.7959899902344,296.6690673828125,299.7954406738281,300.3124694824219,298.1200256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195634734817e-05,4.395071983337402,1.0,0.050000000745058,0.0,298.5287475585937,410.0,9678.25,0.0,13466.3994140625,1.0,283.1499938964844,296.83843994140625,299.67218017578125,300.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056255280971527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.22119140625,0.0,20.0830135345459,1895.4371337890625,0.0,125.22079467773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755140,300.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1431579589844,0.9990000128746032,1.0,0.5319274067878723,300.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1431579589844,0.9990000128746032,1.0,0.5601451992988586,300.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1431579589844,0.9990000128746032,1.0,0.413721352815628,300.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1431579589844,0.9990000128746032,1.0,0.5601451992988586,299.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1431579589844,0.9990000128746032,1.0,2.657087564468384,298.14337158203125,284.95001220703125,299.8230285644531,296.68218994140625,299.822509765625,300.3226013183594,298.1444091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.050000000745058,0.0,298.530029296875,410.0,9693.85546875,0.0,13466.3935546875,1.0,283.1499938964844,296.86090087890625,299.6852722167969,300.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059344887733459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.55908203125,0.0,20.0830135345459,1895.4371337890625,0.0,125.7178192138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755200,300.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.16748046875,0.9990000128746032,1.0,0.5319271683692932,300.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.16748046875,0.9990000128746032,1.0,0.5601449012756348,300.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16748046875,0.9990000128746032,1.0,0.4137211143970489,300.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.16748046875,0.9990000128746032,1.0,0.5601449012756348,299.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16748046875,0.9990000128746032,1.0,2.6570863723754883,298.1676940917969,284.95001220703125,299.8500061035156,296.6951599121094,299.8494873046875,300.3327331542969,298.1687316894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204365883954e-05,4.39509916305542,1.0,0.050000000745058,0.0,298.53125,410.0,9709.3994140625,0.0,13466.388671875,1.0,283.1499938964844,296.88330078125,299.6982727050781,300.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062440752983093,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.86572265625,0.0,20.0830135345459,1895.4371337890625,0.0,126.2154312133789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755260,300.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.19171142578125,0.9990000128746032,1.0,0.5319269299507141,300.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.19171142578125,0.9990000128746032,1.0,0.5601446628570557,300.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.19171142578125,0.9990000128746032,1.0,0.4137209355831146,300.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19171142578125,0.9990000128746032,1.0,0.5601446628570557,299.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.19171142578125,0.9990000128746032,1.0,2.6570851802825928,298.1919250488281,284.95001220703125,299.8768920898437,296.70806884765625,299.8763732910156,300.3303527832031,298.1929626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.050000000745058,0.0,298.5323181152344,410.0,9724.9140625,0.0,13466.3837890625,1.0,283.1499938964844,296.9056091308594,299.71112060546875,300.4807434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065484464168548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1376953125,0.0,20.0830135345459,1895.4371337890625,0.0,126.70433807373048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755320,300.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2159423828125,0.9990000128746032,1.0,0.5319267511367798,300.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2159423828125,0.9990000128746032,1.0,0.5601444840431213,300.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2159423828125,0.9990000128746032,1.0,0.4137208163738251,300.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2159423828125,0.9990000128746032,1.0,0.5601444840431213,299.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2159423828125,0.9990000128746032,1.0,2.6570844650268555,298.2161560058594,284.95001220703125,299.9037780761719,296.720947265625,299.9032592773437,300.3302307128906,298.2171936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.050000000745058,0.0,298.53302001953125,410.0,9740.458984375,0.0,13466.380859375,1.0,283.1499938964844,296.9278564453125,299.7239074707031,300.4949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068427145481109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.38818359375,0.0,20.0830135345459,1895.4371337890625,0.0,127.17660522460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755380,300.28125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401428222656,0.9990000128746032,1.0,0.531926691532135,300.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401428222656,0.9990000128746032,1.0,0.5601444244384766,300.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401428222656,0.9990000128746032,1.0,0.4137207567691803,300.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401428222656,0.9990000128746032,1.0,0.5601444244384766,299.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401428222656,0.9990000128746032,1.0,2.6570839881896973,298.2403259277344,284.95001220703125,299.9306335449219,296.7337646484375,299.9301147460937,300.3322448730469,298.2413635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972120056394488e-05,4.39512300491333,1.0,0.050000000745058,0.0,298.5334167480469,410.0,9756.0146484375,0.0,13466.37890625,1.0,283.1499938964844,296.9500732421875,299.7366638183594,300.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071261644363403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.62548828125,0.0,20.0830135345459,1895.4371337890625,0.0,127.6312255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755440,300.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2643127441406,0.9990000128746032,1.0,0.531926691532135,300.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2643127441406,0.9990000128746032,1.0,0.5601444244384766,300.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2643127441406,0.9990000128746032,1.0,0.4137207269668579,300.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2643127441406,0.9990000128746032,1.0,0.5601444244384766,299.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2643127441406,0.9990000128746032,1.0,2.657083749771118,298.2645263671875,284.95001220703125,299.9574890136719,296.7465515136719,299.9569702148437,300.335693359375,298.2655639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123481750488,1.0,0.050000000745058,0.0,298.5334777832031,410.0,9771.5654296875,0.0,13466.3779296875,1.0,283.1499938964844,296.9722595214844,299.7493591308594,300.5230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074022829532623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.85791015625,0.0,20.0830135345459,1895.4371337890625,0.0,128.07379150390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755500,300.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884826660156,0.9990000128746032,1.0,0.5319267511367798,300.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884826660156,0.9990000128746032,1.0,0.5601444244384766,300.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884826660156,0.9990000128746032,1.0,0.4137207865715027,300.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884826660156,0.9990000128746032,1.0,0.5601444244384766,299.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884826660156,0.9990000128746032,1.0,2.6570842266082764,298.2886657714844,284.95001220703125,299.9843139648437,296.7593078613281,299.9837951660156,300.3404846191406,298.2897033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211459942628e-05,4.395121097564697,1.0,0.050000000745058,0.0,298.5332336425781,410.0,9787.111328125,0.0,13466.3798828125,1.0,283.1499938964844,296.9944152832031,299.7620544433594,300.537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076717853546142,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.087890625,0.0,20.0830135345459,1895.4371337890625,0.0,128.5054473876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755560,300.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3126220703125,0.9990000128746032,1.0,0.5319268703460693,300.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3126220703125,0.9990000128746032,1.0,0.5601446032524109,300.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3126220703125,0.9990000128746032,1.0,0.4137208759784698,300.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3126220703125,0.9990000128746032,1.0,0.5601446032524109,299.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3126220703125,0.9990000128746032,1.0,2.6570847034454346,298.3128356933594,284.95001220703125,300.0111389160156,296.77203369140625,300.0105895996094,300.3462219238281,298.3138732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.597209459054284e-05,4.395115375518799,1.0,0.050000000745058,0.0,298.53271484375,410.0,9802.650390625,0.0,13466.3818359375,1.0,283.1499938964844,297.0165405273437,299.77471923828125,300.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079381287097931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.31640625,0.0,20.0830135345459,1895.4371337890625,0.0,128.93179321289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755620,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3367614746094,0.9990000128746032,1.0,0.5319270491600037,300.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3367614746094,0.9990000128746032,1.0,0.5601447820663452,300.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3367614746094,0.9990000128746032,1.0,0.4137210249900818,300.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3367614746094,0.9990000128746032,1.0,0.5601447820663452,299.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3367614746094,0.9990000128746032,1.0,2.657085657119751,298.3369445800781,284.95001220703125,300.0379333496094,296.78472900390625,300.0373840332031,300.3526916503906,298.3380126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593086242676,2.597206548671238e-05,4.395105838775635,1.0,0.050000000745058,0.0,298.5318603515625,410.0,9818.1806640625,0.0,13466.3857421875,1.0,283.1499938964844,297.0386962890625,299.7873840332031,300.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082032203674316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.54443359375,0.0,20.0830135345459,1895.4371337890625,0.0,129.3558807373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755680,300.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3608703613281,0.9990000128746032,1.0,0.5319272875785828,300.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3608703613281,0.9990000128746032,1.0,0.5601450204849243,300.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3608703613281,0.9990000128746032,1.0,0.4137212038040161,300.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3608703613281,0.9990000128746032,1.0,0.5601450204849243,299.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3608703613281,0.9990000128746032,1.0,2.6570868492126465,298.361083984375,284.95001220703125,300.064697265625,296.7973937988281,300.0641784667969,300.3597412109375,298.36212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.5972027287934907e-05,4.39509391784668,1.0,0.050000000745058,0.0,298.53076171875,410.0,9833.703125,0.0,13466.390625,1.0,283.1499938964844,297.060791015625,299.800048828125,300.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308468610048294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.771484375,0.0,20.0830135345459,1895.4371337890625,0.0,129.78013610839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755740,300.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5319275856018066,300.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.560145378112793,300.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.4137214422225952,300.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.560145378112793,299.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,2.6570885181427,298.3851928710937,284.95001220703125,300.09149169921875,296.8099975585937,300.0909423828125,300.36737060546875,298.38623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197817522101e-05,4.395078659057617,1.0,0.050000000745058,0.0,298.52935791015625,410.0,9849.21875,0.0,13466.396484375,1.0,283.1499938964844,297.0829162597656,299.81268310546875,300.59307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087342381477356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.99658203125,0.0,20.0830135345459,1895.4371337890625,0.0,130.20455932617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755800,300.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4090881347656,0.9990000128746032,1.0,0.5319279432296753,300.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4090881347656,0.9990000128746032,1.0,0.5601457357406616,300.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4090881347656,0.9990000128746032,1.0,0.4137217402458191,300.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4090881347656,0.9990000128746032,1.0,0.5601457357406616,299.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4090881347656,0.9990000128746032,1.0,2.657090187072754,298.4093017578125,284.95001220703125,300.11822509765625,296.8226013183594,300.1177062988281,300.3753356933594,298.41033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.67960262298584,2.597191814857069e-05,4.3950605392456055,1.0,0.050000000745058,0.0,298.5277099609375,410.0,9864.7265625,0.0,13466.404296875,1.0,283.1499938964844,297.1050109863281,299.82525634765625,300.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090008795261383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.22021484375,0.0,20.0830135345459,1895.4371337890625,0.0,130.6302947998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755860,300.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.43316650390625,0.9990000128746032,1.0,0.5319283604621887,300.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.43316650390625,0.9990000128746032,1.0,0.5601462125778198,300.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.43316650390625,0.9990000128746032,1.0,0.4137220680713653,300.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.43316650390625,0.9990000128746032,1.0,0.5601462125778198,299.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.43316650390625,0.9990000128746032,1.0,2.657092332839966,298.4333801269531,284.95001220703125,300.1449890136719,296.83514404296875,300.1444702148437,300.3836669921875,298.4344177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971850845962763e-05,4.395039081573486,1.0,0.050000000745058,0.0,298.5257568359375,410.0,9880.2275390625,0.0,13466.4130859375,1.0,283.1499938964844,297.1270751953125,299.8378295898437,300.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092678785324096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.44091796875,0.0,20.0830135345459,1895.4371337890625,0.0,131.05633544921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755920,300.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.5319288969039917,300.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.5601467490196228,300.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.4137224555015564,300.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,0.5601467490196228,299.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4572448730469,0.9990000128746032,1.0,2.657094955444336,298.4574584960937,284.95001220703125,300.1717224121094,296.8476867675781,300.17120361328125,300.39227294921875,298.45849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612159729004,2.597177444840781e-05,4.395015239715576,1.0,0.050000000745058,0.0,298.5235900878906,410.0,9895.7216796875,0.0,13466.4228515625,1.0,283.1499938964844,297.149169921875,299.850341796875,300.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095353841781616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.65966796875,0.0,20.0830135345459,1895.4371337890625,0.0,131.48297119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17755980,300.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4813232421875,0.9990000128746032,1.0,0.5319294333457947,300.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4813232421875,0.9990000128746032,1.0,0.5601472854614258,300.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4813232421875,0.9990000128746032,1.0,0.4137228727340698,300.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4813232421875,0.9990000128746032,1.0,0.5601472854614258,299.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4813232421875,0.9990000128746032,1.0,2.657097578048706,298.48150634765625,284.95001220703125,300.19842529296875,296.86016845703125,300.1979064941406,300.4010925292969,298.4825439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971687136916444e-05,4.394988536834717,1.0,0.050000000745058,0.0,298.5211486816406,410.0,9911.2099609375,0.0,13466.43359375,1.0,283.1499938964844,297.17120361328125,299.86285400390625,300.6486511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098027110099792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.8759765625,0.0,20.0830135345459,1895.4371337890625,0.0,131.90904235839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756040,300.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.5319300293922424,300.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.5601479411125183,300.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.413723349571228,300.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.5601479411125183,299.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,2.6571006774902344,298.5055847167969,284.95001220703125,300.22515869140625,296.8726501464844,300.224609375,300.4100341796875,298.506591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.597159254946746e-05,4.394958972930908,1.0,0.050000000745058,0.0,298.5184631347656,410.0,9926.69140625,0.0,13466.4462890625,1.0,283.1499938964844,297.1932678222656,299.87530517578125,300.6624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100699782371521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.08984375,0.0,20.0830135345459,1895.4371337890625,0.0,132.3347930908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756100,300.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5294189453125,0.9990000128746032,1.0,0.531930685043335,300.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5294189453125,0.9990000128746032,1.0,0.5601485967636108,300.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5294189453125,0.9990000128746032,1.0,0.4137238562107086,300.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5294189453125,0.9990000128746032,1.0,0.5601485967636108,299.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5294189453125,0.9990000128746032,1.0,2.6571037769317627,298.52960205078125,284.95001220703125,300.2518615722656,296.88507080078125,300.2513122558594,300.4190979003906,298.5306396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.597149068606086e-05,4.394927024841309,1.0,0.050000000745058,0.0,298.5155334472656,410.0,9942.16796875,0.0,13466.458984375,1.0,283.1499938964844,297.2153015136719,299.8877258300781,300.6762390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103363513946533,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.3017578125,0.0,20.0830135345459,1895.4371337890625,0.0,132.7588348388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756160,300.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5534362792969,0.9990000128746032,1.0,0.5319314002990723,300.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5534362792969,0.9990000128746032,1.0,0.5601493716239929,300.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5534362792969,0.9990000128746032,1.0,0.4137243926525116,300.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5534362792969,0.9990000128746032,1.0,0.5601493716239929,299.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5534362792969,0.9990000128746032,1.0,2.657107353210449,298.5536499023437,284.95001220703125,300.2785339355469,296.8974609375,300.27801513671875,300.4283142089844,298.5546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.050000000745058,0.0,298.51239013671875,410.0,9957.638671875,0.0,13466.47265625,1.0,283.1499938964844,297.2373352050781,299.900146484375,300.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106018602848053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.51123046875,0.0,20.0830135345459,1895.4371337890625,0.0,133.1812286376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756220,300.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5774841308594,0.9990000128746032,1.0,0.5319321155548096,300.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5774841308594,0.9990000128746032,1.0,0.560150146484375,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5774841308594,0.9990000128746032,1.0,0.4137249886989593,300.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5774841308594,0.9990000128746032,1.0,0.560150146484375,299.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5774841308594,0.9990000128746032,1.0,2.657111167907715,298.5776672363281,284.95001220703125,300.3052062988281,296.90985107421875,300.3046875,300.4375915527344,298.5787048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855499267578,1.0,0.050000000745058,0.0,298.5090026855469,410.0,9973.1044921875,0.0,13466.48828125,1.0,283.1499938964844,297.2593688964844,299.9125061035156,300.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108665347099304,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7197265625,0.0,20.0830135345459,1895.4371337890625,0.0,133.60208129882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756280,300.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015014648437,0.9990000128746032,1.0,0.5319329500198364,300.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015014648437,0.9990000128746032,1.0,0.5601509809494019,300.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015014648437,0.9990000128746032,1.0,0.4137256145477295,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015014648437,0.9990000128746032,1.0,0.5601509809494019,299.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015014648437,0.9990000128746032,1.0,2.65711522102356,298.6016845703125,284.95001220703125,300.3318786621094,296.92218017578125,300.33135986328125,300.44696044921875,298.60272216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.050000000745058,0.0,298.50543212890625,410.0,9988.564453125,0.0,13466.50390625,1.0,283.1499938964844,297.2813720703125,299.9248352050781,300.7173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111307919025421,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.9267578125,0.0,20.0830135345459,1895.4371337890625,0.0,134.02203369140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756340,300.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.62548828125,0.9990000128746032,1.0,0.5319337844848633,300.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.62548828125,0.9990000128746032,1.0,0.5601518750190735,300.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.62548828125,0.9990000128746032,1.0,0.413726270198822,300.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62548828125,0.9990000128746032,1.0,0.5601518750190735,299.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.62548828125,0.9990000128746032,1.0,2.6571192741394043,298.6257019042969,284.95001220703125,300.3585510253906,296.9345092773437,300.3580322265625,300.4564208984375,298.6267395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.679663181304932,2.5971001377911307e-05,4.394774913787842,1.0,0.050000000745058,0.0,298.5016174316406,410.0,10004.0205078125,0.0,13466.521484375,1.0,283.1499938964844,297.3033752441406,299.9371337890625,300.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113937675952911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.13232421875,0.0,20.0830135345459,1895.4371337890625,0.0,134.4397430419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756400,300.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6495056152344,0.9990000128746032,1.0,0.5319346785545349,300.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6495056152344,0.9990000128746032,1.0,0.5601528286933899,300.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6495056152344,0.9990000128746032,1.0,0.4137269556522369,300.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6495056152344,0.9990000128746032,1.0,0.5601528286933899,299.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6495056152344,0.9990000128746032,1.0,2.6571238040924072,298.6496887207031,284.95001220703125,300.3851928710937,296.94677734375,300.3846740722656,300.4659423828125,298.6507263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.679672718048096,2.597086131572724e-05,4.394731044769287,1.0,0.050000000745058,0.0,298.4976501464844,410.0,10019.4716796875,0.0,13466.5390625,1.0,283.1499938964844,297.32537841796875,299.94940185546875,300.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116565346717834,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.337890625,0.0,20.0830135345459,1895.4371337890625,0.0,134.85684204101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756460,300.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6734924316406,0.9990000128746032,1.0,0.5319355726242065,300.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6734924316406,0.9990000128746032,1.0,0.5601537823677063,300.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6734924316406,0.9990000128746032,1.0,0.4137276709079742,300.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6734924316406,0.9990000128746032,1.0,0.5601537823677063,299.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6734924316406,0.9990000128746032,1.0,2.65712833404541,298.6737060546875,284.95001220703125,300.4118347167969,296.95904541015625,300.41131591796875,300.4755249023437,298.6747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.67968225479126,2.5970713977585547e-05,4.3946852684021,1.0,0.050000000745058,0.0,298.49346923828125,410.0,10034.9189453125,0.0,13466.5576171875,1.0,283.1499938964844,297.3473815917969,299.961669921875,300.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119183778762817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.5419921875,0.0,20.0830135345459,1895.4371337890625,0.0,135.27227783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756520,300.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6974792480469,0.9990000128746032,1.0,0.5319365859031677,300.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6974792480469,0.9990000128746032,1.0,0.5601547956466675,300.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6974792480469,0.9990000128746032,1.0,0.4137284457683563,300.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6974792480469,0.9990000128746032,1.0,0.5601547956466675,299.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6974792480469,0.9990000128746032,1.0,2.657133340835572,298.6976928710937,284.95001220703125,300.4384765625,296.97125244140625,300.4379577636719,300.48516845703125,298.69873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.679692268371582,2.597056118247565e-05,4.394637584686279,1.0,0.050000000745058,0.0,298.4891357421875,410.0,10050.3623046875,0.0,13466.5771484375,1.0,283.1499938964844,297.3693542480469,299.973876953125,300.77178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121801316738128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.74560546875,0.0,20.0830135345459,1895.4371337890625,0.0,135.6873016357422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756580,300.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.5319375395774841,300.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.5601558685302734,300.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.4137292206287384,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.5601558685302734,299.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,2.6571383476257324,298.7216796875,284.95001220703125,300.4651184082031,296.98345947265625,300.4645690917969,300.4948425292969,298.7226867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.5970401111408137e-05,4.394588470458984,1.0,0.050000000745058,0.0,298.484619140625,410.0,10065.802734375,0.0,13466.59765625,1.0,283.1499938964844,297.3913269042969,299.986083984375,300.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124407529830932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.94873046875,0.0,20.0830135345459,1895.4371337890625,0.0,136.10031127929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756640,300.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7454528808594,0.9990000128746032,1.0,0.5319386124610901,300.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7454528808594,0.9990000128746032,1.0,0.5601569414138794,300.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7454528808594,0.9990000128746032,1.0,0.4137300252914428,300.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7454528808594,0.9990000128746032,1.0,0.5601569414138794,299.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7454528808594,0.9990000128746032,1.0,2.6571435928344727,298.7456359863281,284.95001220703125,300.4917297363281,296.9956359863281,300.4912109375,300.5045471191406,298.7466735839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.5970237402361818e-05,4.394537448883057,1.0,0.050000000745058,0.0,298.4799499511719,410.0,10081.2392578125,0.0,13466.6181640625,1.0,283.1499938964844,297.413330078125,299.9982604980469,300.798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127012252807617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.1513671875,0.0,20.0830135345459,1895.4371337890625,0.0,136.5128936767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756700,300.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7696533203125,0.9990000128746032,1.0,0.531939685344696,300.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7696533203125,0.9990000128746032,1.0,0.5601581335067749,300.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7696533203125,0.9990000128746032,1.0,0.4137308895587921,300.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7696533203125,0.9990000128746032,1.0,0.5601581335067749,300.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7696533203125,0.9990000128746032,1.0,2.657148838043213,298.7698669433594,284.95001220703125,300.51861572265625,297.0079040527344,300.5180969238281,300.514404296875,298.7709045410156,1.0,1.0,1.0,1.0,0.0020429014693945,1.0,-5.679750919342041,5.67972469329834,2.608646718726959e-05,4.39448356628418,1.0,0.050000000745058,0.0,298.4750671386719,410.0,10096.8310546875,0.0,13466.640625,1.0,283.1499938964844,297.4355163574219,300.0105285644531,300.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129631578922272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.4375,0.0,20.0830135345459,1895.4371337890625,0.0,136.92755126953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756760,300.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.5326008200645447,300.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.5608543157577515,300.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.414245069026947,300.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.5608543157577515,300.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,2.660451412200928,298.7933349609375,284.95001220703125,300.5449523925781,297.0199279785156,300.5407409667969,300.5234375,298.7942199707031,1.0,1.0,1.0,1.0,0.2000000029802322,1.0,-5.686781406402588,4.6670684814453125,1.0197125673294067,3.38486647605896,1.0,0.050000000745058,0.0,297.8567810058594,410.0,10110.458984375,0.0,13479.9208984375,1.0,283.1499938964844,297.4571533203125,300.02252197265625,300.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132199048995971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.509765625,0.0,20.0830135345459,1895.4371337890625,0.0,137.3338165283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756820,300.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8121032714844,0.9990000128746032,1.0,0.5330932140350342,300.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8121032714844,0.9990000128746032,1.0,0.5613728165626526,300.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8121032714844,0.9990000128746032,1.0,0.4146280288696289,300.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8121032714844,0.9990000128746032,1.0,0.5613728165626526,300.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8121032714844,0.9990000128746032,1.0,2.6629109382629395,298.8122253417969,284.95001220703125,300.5715637207031,297.0320129394531,300.5579528808594,300.5326232910156,298.8129272460937,1.0,1.0,1.0,1.0,0.4000000059604645,1.0,-5.691987037658691,3.733218908309937,1.958767890930176,2.452500104904175,1.0,0.050000000745058,0.0,297.4128723144531,410.0,10117.548828125,0.0,13489.7822265625,1.0,283.1499938964844,297.4775085449219,300.0345764160156,300.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313476026058197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.052734375,0.0,20.0830135345459,1895.4371337890625,0.0,137.7388458251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
