time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756880,300.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5333972573280334,300.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.561693012714386,300.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.4148645401000976,300.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.561693012714386,300.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,2.6644296646118164,298.8265075683594,284.95001220703125,300.5981750488281,297.0440673828125,300.57110595703125,300.5416259765625,298.8270568847656,1.0,1.0,1.0,1.0,0.6000000238418579,1.0,-5.695214748382568,2.9860568046569824,2.709158182144165,1.7059587240219116,1.0,0.050000000745058,0.0,297.1720886230469,410.0,10121.203125,0.0,13495.8603515625,1.0,283.1499938964844,297.4949035644531,300.0465393066406,300.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137171268463135,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.6083984375,0.0,20.0830135345459,1895.4371337890625,0.0,138.1199493408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17756940,300.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.9990000128746032,1.0,0.5334842801094055,300.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.9990000128746032,1.0,0.5617846250534058,300.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.9990000128746032,1.0,0.4149322211742401,300.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.9990000128746032,1.0,0.5617846250534058,300.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.9990000128746032,1.0,2.6648645401000977,298.8399658203125,284.95001220703125,300.624755859375,297.0561218261719,300.5857849121094,300.55035400390625,298.840576171875,1.0,1.0,1.0,1.0,0.800000011920929,1.0,-5.696139335632324,2.727505207061768,2.968633890151977,1.4474468231201172,1.0,0.050000000745058,0.0,297.11187744140625,410.0,10128.1015625,0.0,13497.5986328125,1.0,283.1499938964844,297.50946044921875,300.058349609375,300.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139270842075348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.3408203125,0.0,20.0830135345459,1895.4371337890625,0.0,138.4517059326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757000,300.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8543701171875,0.9990000128746032,1.0,0.5335013270378113,300.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8543701171875,0.9990000128746032,1.0,0.5618025660514832,300.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8543701171875,0.9990000128746032,1.0,0.4149454832077026,300.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8543701171875,0.9990000128746032,1.0,0.5618025660514832,300.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8543701171875,0.9990000128746032,1.0,2.664949655532837,298.8544921875,284.95001220703125,300.6513671875,297.0681457519531,300.6020812988281,300.558837890625,298.8551330566406,1.0,1.0,1.0,1.0,1.0,1.0,-5.6963210105896,2.675574779510498,3.0207462310791016,1.39546537399292,1.0,0.050000000745058,0.0,297.09783935546875,410.0,10137.732421875,0.0,13497.9384765625,1.0,283.1499938964844,297.5229187011719,300.07000732421875,300.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140973448753357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.84423828125,0.0,20.0830135345459,1895.4371337890625,0.0,138.7206268310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757060,300.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8691101074219,0.9990000128746032,1.0,0.5334938764572144,300.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8691101074219,0.9990000128746032,1.0,0.5617947578430176,300.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8691101074219,0.9990000128746032,1.0,0.4149397015571594,300.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8691101074219,0.9990000128746032,1.0,0.5617947578430176,300.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8691101074219,0.9990000128746032,1.0,2.664912462234497,298.8692321777344,284.95001220703125,300.6779479980469,297.08013916015625,300.6182861328125,300.56707763671875,298.8698425292969,1.0,1.0,0.800000011920929,0.800000011920929,1.0,1.0,-5.696239948272705,2.641615390777588,3.054624319076538,1.3615304231643677,1.0,0.050000000745058,0.0,297.0698547363281,410.0,10147.2626953125,0.0,13497.791015625,1.0,283.1499938964844,297.5362854003906,300.0816650390625,300.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142313957214355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.36767578125,0.0,20.0830135345459,1895.4371337890625,0.0,138.93228149414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757120,300.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8819274902344,0.9990000128746032,1.0,0.5334456562995911,300.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8819274902344,0.9990000128746032,1.0,0.5617439150810242,300.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8819274902344,0.9990000128746032,1.0,0.4149021506309509,300.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8819274902344,0.9990000128746032,1.0,0.5617439150810242,300.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8819274902344,0.9990000128746032,1.0,2.6646714210510254,298.88201904296875,284.95001220703125,300.7045288085937,297.0921325683594,300.63104248046875,300.5750732421875,298.8824462890625,1.0,1.0,0.6000000238418579,0.6000000238418579,1.0,1.0,-5.69571590423584,2.464882135391236,3.2308337688446045,1.185189127922058,1.0,0.050000000745058,0.0,296.9466247558594,410.0,10153.126953125,0.0,13496.8271484375,1.0,283.1499938964844,297.5494079589844,300.0933532714844,300.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314339280128479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.78271484375,0.0,20.0830135345459,1895.4371337890625,0.0,139.1025848388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757180,300.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8859558105469,0.9990000128746032,1.0,0.5332584381103516,300.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8859558105469,0.9990000128746032,1.0,0.5615468621253967,300.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8859558105469,0.9990000128746032,1.0,0.414756566286087,300.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8859558105469,0.9990000128746032,1.0,0.5615468621253967,300.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8859558105469,0.9990000128746032,1.0,2.663736343383789,298.8859558105469,284.95001220703125,300.7311096191406,297.10406494140625,300.6306457519531,300.5824890136719,298.88580322265625,1.0,1.0,0.4000000059604645,0.4000000059604645,1.0,1.0,-5.693696022033691,1.833298683166504,3.860397338867188,0.5546665787696838,1.0,0.050000000745058,0.0,296.5673828125,410.0,10145.42578125,0.0,13493.087890625,1.0,283.1499938964844,297.560302734375,300.1050720214844,300.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144272863864898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2998046875,0.0,20.0830135345459,1895.4371337890625,0.0,139.24148559570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757240,300.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8799743652344,0.9990000128746032,1.0,0.5329451560974121,300.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8799743652344,0.9990000128746032,1.0,0.5612169504165649,300.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8799743652344,0.9990000128746032,1.0,0.4145129323005676,300.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8799743652344,0.9990000128746032,1.0,0.5612169504165649,300.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8799743652344,0.9990000128746032,1.0,2.662171602249145,298.8800048828125,284.95001220703125,300.7577209472656,297.1159973144531,300.6266784667969,300.5888671875,298.8802185058594,1.0,1.0,0.2000000029802322,0.2000000029802322,1.0,1.0,-5.690329074859619,0.9344950914382936,4.755833625793457,-0.3430235981941223,1.0,0.050000000745058,0.0,296.0789489746094,410.0,10134.755859375,0.0,13486.822265625,1.0,283.1499938964844,297.5647888183594,300.11669921875,300.92724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144844770431518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.55810546875,0.0,20.0830135345459,1895.4371337890625,0.0,139.3317108154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757300,300.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865966796875,0.9990000128746032,1.0,0.5325517654418945,300.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865966796875,0.9990000128746032,1.0,0.5608026385307312,300.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865966796875,0.9990000128746032,1.0,0.4142069220542907,300.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865966796875,0.9990000128746032,1.0,0.5608026385307312,300.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865966796875,0.9990000128746032,1.0,2.660206317901612,298.8866577148437,284.95001220703125,300.7843017578125,297.1278991699219,300.6370849609375,300.5946044921875,298.8870544433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686092376708984,8.122442523017526e-05,5.686010837554932,-1.2760769128799438,1.0,0.050000000745058,0.0,295.3558349609375,410.0,10146.1015625,0.0,13478.9384765625,1.0,283.1499938964844,297.5667724609375,300.1281433105469,300.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144863545894623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5947265625,0.0,20.0830135345459,1895.4371337890625,0.0,139.33468627929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757360,300.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8955993652344,0.9990000128746032,1.0,0.5325513482093811,300.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8955993652344,0.9990000128746032,1.0,0.5608022212982178,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8955993652344,0.9990000128746032,1.0,0.4142065942287445,300.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8955993652344,0.9990000128746032,1.0,0.5608022212982178,300.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8955993652344,0.9990000128746032,1.0,2.6602041721343994,298.8956604003906,284.95001220703125,300.8108825683594,297.1398010253906,300.6478271484375,300.6007995605469,298.89605712890625,1.0,1.0,0.0146485175937414,0.0146485175937414,1.0,1.0,-5.686096668243408,8.980120037449524e-05,5.686006546020508,-1.2760857343673706,1.0,0.050000000745058,0.0,295.3544311523437,410.0,10155.8447265625,0.0,13478.9306640625,1.0,283.1499938964844,297.5711975097656,300.1395874023437,300.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144423961639404,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.5400390625,0.0,20.0830135345459,1895.4371337890625,0.0,139.26531982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757420,300.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.90496826171875,0.9990000128746032,1.0,0.5325520634651184,300.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.90496826171875,0.9990000128746032,1.0,0.5608029961585999,300.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.90496826171875,0.9990000128746032,1.0,0.4142071604728699,300.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.90496826171875,0.9990000128746032,1.0,0.5608029961585999,300.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.90496826171875,0.9990000128746032,1.0,2.660207748413086,298.9050598144531,284.95001220703125,300.83746337890625,297.15167236328125,300.6585693359375,300.60693359375,298.90545654296875,1.0,1.0,0.0292970351874828,0.0292970351874828,1.0,1.0,-5.68610429763794,0.0004562201502267,5.685647964477539,-1.2757537364959717,1.0,0.050000000745058,0.0,295.3522644042969,410.0,10163.47265625,0.0,13478.9443359375,1.0,283.1499938964844,297.57781982421875,300.1512145996094,300.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143802881240845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.119140625,0.0,20.0830135345459,1895.4371337890625,0.0,139.1672821044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757480,300.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9145202636719,0.9990000128746032,1.0,0.5325533747673035,300.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9145202636719,0.9990000128746032,1.0,0.5608043670654297,300.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9145202636719,0.9990000128746032,1.0,0.4142082035541534,300.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9145202636719,0.9990000128746032,1.0,0.5608043670654297,300.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9145202636719,0.9990000128746032,1.0,2.660214424133301,298.9145812988281,284.95001220703125,300.8640441894531,297.1635131835937,300.6692810058594,300.6130676269531,298.9150085449219,1.0,1.0,0.0439455546438694,0.0439455546438694,1.0,1.0,-5.686118125915527,0.0019949011038988,5.6841230392456055,-1.274254560470581,1.0,0.050000000745058,0.0,295.3510437011719,410.0,10170.306640625,0.0,13478.9716796875,1.0,283.1499938964844,297.5855712890625,300.1629943847656,300.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143243789672851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.00927734375,0.0,20.0830135345459,1895.4371337890625,0.0,139.07904052734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757540,300.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.92413330078125,0.9990000128746032,1.0,0.5325567126274109,300.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.92413330078125,0.9990000128746032,1.0,0.5608078837394714,300.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.92413330078125,0.9990000128746032,1.0,0.4142107963562011,300.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.92413330078125,0.9990000128746032,1.0,0.5608078837394714,300.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.92413330078125,0.9990000128746032,1.0,2.660231113433838,298.9242248535156,284.95001220703125,300.890625,297.1753234863281,300.67999267578125,300.6191711425781,298.92462158203125,1.0,1.0,0.0585940703749656,0.0585940703749656,1.0,1.0,-5.686153411865234,0.0074983076192438,5.67865514755249,-1.2688065767288208,1.0,0.050000000745058,0.0,295.35308837890625,410.0,10176.732421875,0.0,13479.0380859375,1.0,283.1499938964844,297.593994140625,300.1749267578125,300.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142876327037811,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.0859375,0.0,20.0830135345459,1895.4371337890625,0.0,139.0210418701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757600,300.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5325654745101929,300.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5608170628547668,300.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.4142175614833832,300.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5608170628547668,300.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,2.660274744033813,298.9338684082031,284.95001220703125,300.9172058105469,297.1871337890625,300.6907043457031,300.6252746582031,298.9342956542969,1.0,1.0,0.0732425898313522,0.0732425898313522,1.0,1.0,-5.686245441436768,0.024148030206561,5.662097454071045,-1.2522428035736084,1.0,0.050000000745058,0.0,295.3652648925781,410.0,10183.05859375,0.0,13479.212890625,1.0,283.1499938964844,297.6026306152344,300.1868896484375,300.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314273327589035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.22607421875,0.0,20.0830135345459,1895.4371337890625,0.0,138.99847412109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757660,300.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9434509277344,0.9990000128746032,1.0,0.5325684547424316,300.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9434509277344,0.9990000128746032,1.0,0.5608202219009399,300.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9434509277344,0.9990000128746032,1.0,0.4142198860645294,300.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9434509277344,0.9990000128746032,1.0,0.5608202219009399,300.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9434509277344,0.9990000128746032,1.0,2.6602895259857178,298.94354248046875,284.95001220703125,300.9438171386719,297.19891357421875,300.7013854980469,300.6313781738281,298.9439392089844,1.0,1.0,0.0753020569682121,0.0753020569682121,1.0,1.0,-5.686279296875,0.0298013947904109,5.656477928161621,-1.2466338872909546,1.0,0.050000000745058,0.0,295.3681945800781,410.0,10189.2880859375,0.0,13479.2734375,1.0,283.1499938964844,297.6114196777344,300.1988830566406,301.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142817914485931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.39794921875,0.0,20.0830135345459,1895.4371337890625,0.0,139.01182556152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757720,300.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530944824219,0.9990000128746032,1.0,0.5325712561607361,300.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530944824219,0.9990000128746032,1.0,0.5608232021331787,300.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530944824219,0.9990000128746032,1.0,0.4142221212387085,300.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530944824219,0.9990000128746032,1.0,0.5608232021331787,300.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530944824219,0.9990000128746032,1.0,2.660303831100464,298.95318603515625,284.95001220703125,300.97039794921875,297.210693359375,300.71209716796875,300.637451171875,298.95361328125,1.0,1.0,0.077361524105072,0.077361524105072,1.0,1.0,-5.686309814453125,0.0345271453261375,5.651782989501953,-1.2419575452804563,1.0,0.050000000745058,0.0,295.3697204589844,410.0,10195.5068359375,0.0,13479.330078125,1.0,283.1499938964844,297.6202392578125,300.2108459472656,301.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314307689666748,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.57470703125,0.0,20.0830135345459,1895.4371337890625,0.0,139.05271911621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757780,300.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9627685546875,0.9990000128746032,1.0,0.5325744152069092,300.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9627685546875,0.9990000128746032,1.0,0.5608264803886414,300.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9627685546875,0.9990000128746032,1.0,0.4142245352268219,300.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9627685546875,0.9990000128746032,1.0,0.5608264803886414,300.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9627685546875,0.9990000128746032,1.0,2.660319328308105,298.9628295898437,284.95001220703125,300.9969787597656,297.2224426269531,300.7227783203125,300.6435546875,298.9632568359375,1.0,1.0,0.0794209912419319,0.0794209912419319,1.0,1.0,-5.686343193054199,0.0398716777563095,5.6464715003967285,-1.236662745475769,1.0,0.050000000745058,0.0,295.37188720703125,410.0,10201.7236328125,0.0,13479.392578125,1.0,283.1499938964844,297.6290588378906,300.22271728515625,301.03741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314345508813858,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.74853515625,0.0,20.0830135345459,1895.4371337890625,0.0,139.11241149902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757840,300.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.972412109375,0.9990000128746032,1.0,0.5325778126716614,300.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.972412109375,0.9990000128746032,1.0,0.5608300566673279,300.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.972412109375,0.9990000128746032,1.0,0.4142271876335144,300.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.972412109375,0.9990000128746032,1.0,0.5608300566673279,300.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.972412109375,0.9990000128746032,1.0,2.660336494445801,298.9725036621094,284.95001220703125,301.0235900878906,297.2341613769531,300.7334899902344,300.649658203125,298.9729309082031,1.0,1.0,0.0814804583787918,0.0814804583787918,1.0,1.0,-5.686379909515381,0.0458915680646896,5.640488147735596,-1.230693221092224,1.0,0.050000000745058,0.0,295.374755859375,410.0,10207.9423828125,0.0,13479.4609375,1.0,283.1499938964844,297.63787841796875,300.23455810546875,301.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143881261348724,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.9169921875,0.0,20.0830135345459,1895.4371337890625,0.0,139.1796417236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757900,300.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9820861816406,0.9990000128746032,1.0,0.5325815677642822,300.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9820861816406,0.9990000128746032,1.0,0.5608339905738831,300.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9820861816406,0.9990000128746032,1.0,0.414230078458786,300.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9820861816406,0.9990000128746032,1.0,0.5608339905738831,300.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9820861816406,0.9990000128746032,1.0,2.6603550910949707,298.982177734375,284.95001220703125,301.0501708984375,297.2458801269531,300.74420166015625,300.65576171875,298.9825744628906,1.0,1.0,0.0835399255156517,0.0835399255156517,1.0,1.0,-5.68641996383667,0.0526439547538757,5.63377571105957,-1.223991632461548,1.0,0.050000000745058,0.0,295.3783569335937,410.0,10214.1611328125,0.0,13479.5361328125,1.0,283.1499938964844,297.646728515625,300.24627685546875,301.06219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144318461418152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.07958984375,0.0,20.0830135345459,1895.4371337890625,0.0,139.24864196777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17757960,300.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5325855612754822,300.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5608382821083069,300.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.4142332077026367,300.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5608382821083069,300.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,2.6603751182556152,298.9918212890625,284.95001220703125,301.0767822265625,297.257568359375,300.7548828125,300.6618347167969,298.99224853515625,1.0,1.0,0.0855712741613388,0.0855712741613388,1.0,1.0,-5.686462879180908,0.0600840337574481,5.626379013061523,-1.216602802276611,1.0,0.050000000745058,0.0,295.3826599121094,410.0,10220.3818359375,0.0,13479.6162109375,1.0,283.1499938964844,297.6555480957031,300.2579650878906,301.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144733309745788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.23828125,0.0,20.0830135345459,1895.4371337890625,0.0,139.3141326904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758020,300.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0014343261719,0.9990000128746032,1.0,0.5325899720191956,300.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0014343261719,0.9990000128746032,1.0,0.5608428716659546,300.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0014343261719,0.9990000128746032,1.0,0.4142366349697113,300.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0014343261719,0.9990000128746032,1.0,0.5608428716659546,300.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0014343261719,0.9990000128746032,1.0,2.660397291183472,299.0014953613281,284.95001220703125,301.1033935546875,297.26922607421875,300.7655944824219,300.6679382324219,299.0019226074219,1.0,1.0,0.0876026153564453,0.0876026153564453,1.0,1.0,-5.68651008605957,0.0683387815952301,5.618171215057373,-1.2083998918533323,1.0,0.050000000745058,0.0,295.38775634765625,410.0,10226.603515625,0.0,13479.705078125,1.0,283.1499938964844,297.6643981933594,300.2696228027344,301.0867614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145112693309784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3955078125,0.0,20.0830135345459,1895.4371337890625,0.0,139.37399291992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758080,300.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111083984375,0.9990000128746032,1.0,0.5325947403907776,300.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111083984375,0.9990000128746032,1.0,0.5608478784561157,300.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111083984375,0.9990000128746032,1.0,0.4142403602600097,300.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111083984375,0.9990000128746032,1.0,0.5608478784561157,300.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111083984375,0.9990000128746032,1.0,2.6604208946228027,299.0111694335937,284.95001220703125,301.1300048828125,297.2808837890625,300.7763061523437,300.6740417480469,299.0115966796875,1.0,1.0,0.0896339640021324,0.0896339640021324,1.0,1.0,-5.686561107635498,0.0774648338556289,5.609096527099609,-1.19932758808136,1.0,0.050000000745058,0.0,295.39361572265625,410.0,10232.8271484375,0.0,13479.7998046875,1.0,283.1499938964844,297.6732482910156,300.28125,301.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145464658737182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.552734375,0.0,20.0830135345459,1895.4371337890625,0.0,139.42950439453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758140,300.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0207824707031,0.9990000128746032,1.0,0.532599925994873,300.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0207824707031,0.9990000128746032,1.0,0.5608533620834351,300.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0207824707031,0.9990000128746032,1.0,0.4142443835735321,300.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0207824707031,0.9990000128746032,1.0,0.5608533620834351,300.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0207824707031,0.9990000128746032,1.0,2.660446882247925,299.0208435058594,284.95001220703125,301.1566467285156,297.29254150390625,300.7870178222656,300.6801452636719,299.0212707519531,1.0,1.0,0.0916653051972389,0.0916653051972389,1.0,1.0,-5.686616897583008,0.0875084474682807,5.5991082191467285,-1.1893383264541626,1.0,0.050000000745058,0.0,295.400390625,410.0,10239.0546875,0.0,13479.904296875,1.0,283.1499938964844,297.6820983886719,300.2928771972656,301.1112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145787119865417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.71044921875,0.0,20.0830135345459,1895.4371337890625,0.0,139.4804229736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758200,300.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.03045654296875,0.9990000128746032,1.0,0.5326055288314819,300.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.03045654296875,0.9990000128746032,1.0,0.5608592629432678,300.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.03045654296875,0.9990000128746032,1.0,0.4142487347126007,300.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.03045654296875,0.9990000128746032,1.0,0.5608592629432678,300.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.03045654296875,0.9990000128746032,1.0,2.66047477722168,299.030517578125,284.95001220703125,301.1832580566406,297.3041687011719,300.7977294921875,300.6862487792969,299.03094482421875,1.0,1.0,0.0936966463923454,0.0936966463923454,1.0,1.0,-5.686676979064941,0.0985103026032447,5.5881667137146,-1.1783918142318726,1.0,0.050000000745058,0.0,295.40802001953125,410.0,10245.2841796875,0.0,13480.0166015625,1.0,283.1499938964844,297.6909484863281,300.3044738769531,301.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31460902094841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.86962890625,0.0,20.0830135345459,1895.4371337890625,0.0,139.52821350097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758260,300.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0401306152344,0.9990000128746032,1.0,0.5326107740402222,300.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0401306152344,0.9990000128746032,1.0,0.5608648061752319,300.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0401306152344,0.9990000128746032,1.0,0.4142528176307678,300.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0401306152344,0.9990000128746032,1.0,0.5608648061752319,300.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0401306152344,0.9990000128746032,1.0,2.660501003265381,299.04022216796875,284.95001220703125,301.2098999023437,297.3157958984375,300.8084411621094,300.6923522949219,299.0406188964844,1.0,1.0,0.0954433009028434,0.0954433009028434,1.0,1.0,-5.686733245849609,0.1088735684752464,5.577859878540039,-1.168081283569336,1.0,0.050000000745058,0.0,295.41510009765625,410.0,10251.5126953125,0.0,13480.1220703125,1.0,283.1499938964844,297.6997985839844,300.3160705566406,301.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146385252475738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.03076171875,0.0,20.0830135345459,1895.4371337890625,0.0,139.5747528076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758320,300.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0498046875,0.9990000128746032,1.0,0.5326163172721863,300.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0498046875,0.9990000128746032,1.0,0.5608706474304199,300.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0498046875,0.9990000128746032,1.0,0.414257138967514,300.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0498046875,0.9990000128746032,1.0,0.5608706474304199,300.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0498046875,0.9990000128746032,1.0,2.660528898239136,299.0498962402344,284.95001220703125,301.2365417480469,297.327392578125,300.8191833496094,300.6984558105469,299.0503234863281,1.0,1.0,0.0971899479627609,0.0971899479627609,1.0,1.0,-5.686792850494385,0.1198830232024192,5.566909790039063,-1.1571258306503296,1.0,0.050000000745058,0.0,295.4227294921875,410.0,10257.74609375,0.0,13480.2333984375,1.0,283.1499938964844,297.7086486816406,300.3276672363281,301.1477355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146675229072571,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.193359375,0.0,20.0830135345459,1895.4371337890625,0.0,139.62051391601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758380,300.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0595092773437,0.9990000128746032,1.0,0.532622218132019,300.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0595092773437,0.9990000128746032,1.0,0.5608768463134766,300.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0595092773437,0.9990000128746032,1.0,0.4142616987228393,300.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0595092773437,0.9990000128746032,1.0,0.5608768463134766,300.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0595092773437,0.9990000128746032,1.0,2.660558223724365,299.0596008300781,284.95001220703125,301.26318359375,297.3389587402344,300.82989501953125,300.70458984375,299.0599975585937,1.0,1.0,0.0989365950226783,0.0989365950226783,1.0,1.0,-5.686856269836426,0.1316528171300888,5.555203437805176,-1.1454108953475952,1.0,0.050000000745058,0.0,295.4309997558594,410.0,10263.9833984375,0.0,13480.3505859375,1.0,283.1499938964844,297.7174987792969,300.3392639160156,301.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146964311599731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.35791015625,0.0,20.0830135345459,1895.4371337890625,0.0,139.66612243652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758440,300.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692138671875,0.9990000128746032,1.0,0.5326284170150757,300.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692138671875,0.9990000128746032,1.0,0.5608833432197571,300.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692138671875,0.9990000128746032,1.0,0.4142665266990661,300.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692138671875,0.9990000128746032,1.0,0.5608833432197571,300.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0692138671875,0.9990000128746032,1.0,2.6605892181396484,299.0692749023437,284.95001220703125,301.28985595703125,297.3505249023437,300.84063720703125,300.710693359375,299.0697021484375,1.0,1.0,0.1006832495331764,0.1006832495331764,1.0,1.0,-5.686923027038574,0.14418725669384,5.542735576629639,-1.132932424545288,1.0,0.050000000745058,0.0,295.4399108886719,410.0,10270.224609375,0.0,13480.4755859375,1.0,283.1499938964844,297.7263488769531,300.350830078125,301.17205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147256672382355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.52392578125,0.0,20.0830135345459,1895.4371337890625,0.0,139.71221923828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758500,300.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.07891845703125,0.9990000128746032,1.0,0.5326349139213562,300.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.07891845703125,0.9990000128746032,1.0,0.560890257358551,300.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.07891845703125,0.9990000128746032,1.0,0.4142716228961944,300.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.07891845703125,0.9990000128746032,1.0,0.560890257358551,300.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.07891845703125,0.9990000128746032,1.0,2.6606218814849854,299.0789794921875,284.95001220703125,301.3165283203125,297.3620910644531,300.8513488769531,300.7168273925781,299.07940673828125,1.0,1.0,0.1024298965930938,0.1024298965930938,1.0,1.0,-5.68699312210083,0.1574838608503341,5.5295090675354,-1.1196924448013306,1.0,0.050000000745058,0.0,295.449462890625,410.0,10276.46875,0.0,13480.6064453125,1.0,283.1499938964844,297.7352294921875,300.36236572265625,301.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147551119327545,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.69189453125,0.0,20.0830135345459,1895.4371337890625,0.0,139.7586669921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758560,300.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.088623046875,0.9990000128746032,1.0,0.5326406359672546,300.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.088623046875,0.9990000128746032,1.0,0.5608962178230286,300.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.088623046875,0.9990000128746032,1.0,0.4142760336399078,300.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.088623046875,0.9990000128746032,1.0,0.5608962178230286,300.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.088623046875,0.9990000128746032,1.0,2.6606502532958984,299.08868408203125,284.95001220703125,301.3432006835937,297.3736267089844,300.8620910644531,300.7229309082031,299.089111328125,1.0,1.0,0.1038458347320556,0.1038458347320556,1.0,1.0,-5.687053680419922,0.1689895391464233,5.518064498901367,-1.108237385749817,1.0,0.050000000745058,0.0,295.4575500488281,410.0,10282.712890625,0.0,13480.7197265625,1.0,283.1499938964844,297.7440795898437,300.3739318847656,301.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147848546504974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.861328125,0.0,20.0830135345459,1895.4371337890625,0.0,139.80555725097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758620,300.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.09832763671875,0.9990000128746032,1.0,0.5326464176177979,300.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.09832763671875,0.9990000128746032,1.0,0.5609023571014404,300.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.09832763671875,0.9990000128746032,1.0,0.4142805635929107,300.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.09832763671875,0.9990000128746032,1.0,0.5609023571014404,300.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.09832763671875,0.9990000128746032,1.0,2.6606791019439697,299.098388671875,284.95001220703125,301.369873046875,297.3851623535156,300.87286376953125,300.72906494140625,299.09881591796875,1.0,1.0,0.1052617654204368,0.1052617654204368,1.0,1.0,-5.687116146087647,0.1808142513036728,5.5063018798828125,-1.0964646339416504,1.0,0.050000000745058,0.0,295.4657592773437,410.0,10288.9619140625,0.0,13480.8369140625,1.0,283.1499938964844,297.7529602050781,300.3854675292969,301.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148147761821747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.03271484375,0.0,20.0830135345459,1895.4371337890625,0.0,139.85272216796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758680,300.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1080322265625,0.9990000128746032,1.0,0.5326524376869202,300.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1080322265625,0.9990000128746032,1.0,0.5609086751937866,300.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1080322265625,0.9990000128746032,1.0,0.4142852127552032,300.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1080322265625,0.9990000128746032,1.0,0.5609086751937866,300.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1080322265625,0.9990000128746032,1.0,2.6607091426849365,299.1081237792969,284.95001220703125,301.3965759277344,297.39666748046875,300.88360595703125,300.7351989746094,299.1085205078125,1.0,1.0,0.1066777035593986,0.1066777035593986,1.0,1.0,-5.687180995941162,0.1931121051311493,5.494068622589111,-1.0842188596725464,1.0,0.050000000745058,0.0,295.474365234375,410.0,10295.2158203125,0.0,13480.95703125,1.0,283.1499938964844,297.7618408203125,300.39697265625,301.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148448765277862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.20556640625,0.0,20.0830135345459,1895.4371337890625,0.0,139.9001922607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758740,300.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1177673339844,0.9990000128746032,1.0,0.532658576965332,300.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1177673339844,0.9990000128746032,1.0,0.5609151721000671,300.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1177673339844,0.9990000128746032,1.0,0.4142900109291076,300.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1177673339844,0.9990000128746032,1.0,0.5609151721000671,300.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1177673339844,0.9990000128746032,1.0,2.6607398986816406,299.1178283691406,284.95001220703125,301.4232788085937,297.4081726074219,300.8943786621094,300.7413330078125,299.1182556152344,1.0,1.0,0.1080936416983604,0.1080936416983604,1.0,1.0,-5.687247276306152,0.2058672904968261,5.481379985809326,-1.071515679359436,1.0,0.050000000745058,0.0,295.4833679199219,410.0,10301.474609375,0.0,13481.0810546875,1.0,283.1499938964844,297.7707214355469,300.4084777832031,301.232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148748576641083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3798828125,0.0,20.0830135345459,1895.4371337890625,0.0,139.947509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758800,300.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1274719238281,0.9990000128746032,1.0,0.532664954662323,300.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1274719238281,0.9990000128746032,1.0,0.560921847820282,300.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1274719238281,0.9990000128746032,1.0,0.414294958114624,300.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1274719238281,0.9990000128746032,1.0,0.560921847820282,300.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1274719238281,0.9990000128746032,1.0,2.660771608352661,299.1275634765625,284.95001220703125,301.45001220703125,297.419677734375,300.9051208496094,300.7474975585937,299.12799072265625,1.0,1.0,0.1095095723867416,0.1095095723867416,1.0,1.0,-5.687315464019775,0.2190607041120529,5.468254566192627,-1.0583741664886477,1.0,0.050000000745058,0.0,295.4927062988281,410.0,10307.73828125,0.0,13481.2080078125,1.0,283.1499938964844,297.77960205078125,300.41998291015625,301.2447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149049878120422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.556640625,0.0,20.0830135345459,1895.4371337890625,0.0,139.99502563476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
