time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758860,300.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1492919921875,0.9990000128746032,1.0,0.5326706767082214,300.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1492919921875,0.9990000128746032,1.0,0.5609278678894043,300.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1492919921875,0.9990000128746032,1.0,0.4142994284629822,300.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1492919921875,0.9990000128746032,1.0,0.5609278678894043,300.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1492919921875,0.9990000128746032,1.0,2.6608004570007324,299.1495056152344,284.95001220703125,301.4768371582031,297.4303894042969,300.93572998046875,300.7790222167969,299.1506042480469,1.0,1.0,0.1107378825545311,0.1107378825545311,1.0,1.0,-5.687376976013184,0.2309607863426208,5.456416130065918,-1.04652202129364,1.0,0.050000000745058,0.0,295.5009765625,410.0,10334.8603515625,0.0,13481.3232421875,1.0,283.1499938964844,297.79058837890625,300.4313049316406,301.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150185644626617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.6728515625,0.0,20.0830135345459,1895.4371337890625,0.0,140.174072265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758920,300.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739807128906,0.9990000128746032,1.0,0.5326765179634094,300.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739807128906,0.9990000128746032,1.0,0.5609340071678162,300.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739807128906,0.9990000128746032,1.0,0.4143039584159851,300.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739807128906,0.9990000128746032,1.0,0.5609340071678162,300.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1739807128906,0.9990000128746032,1.0,2.660829544067383,299.1741943359375,284.95001220703125,301.50390625,297.4396057128906,300.96343994140625,300.8069763183594,299.1752319335937,1.0,1.0,0.1119662001729011,0.1119662001729011,1.0,1.0,-5.687439441680908,0.2430432289838791,5.444396495819092,-1.034489989280701,1.0,0.050000000745058,0.0,295.5091552734375,410.0,10355.0859375,0.0,13481.4404296875,1.0,283.1499938964844,297.807373046875,300.4419860839844,301.268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153262436389923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.60302734375,0.0,20.0830135345459,1895.4371337890625,0.0,140.65892028808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17758980,300.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1970520019531,0.9990000128746032,1.0,0.532682478427887,300.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1970520019531,0.9990000128746032,1.0,0.5609403252601624,300.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1970520019531,0.9990000128746032,1.0,0.4143086075782776,300.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1970520019531,0.9990000128746032,1.0,0.5609403252601624,300.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1970520019531,0.9990000128746032,1.0,2.6608593463897705,299.1972351074219,284.95001220703125,301.5311889648437,297.44732666015625,300.988525390625,300.8314208984375,299.1981811523437,1.0,1.0,0.1131945103406906,0.1131945103406906,1.0,1.0,-5.687503814697266,0.2554039657115936,5.43209981918335,-1.0221810340881348,1.0,0.050000000745058,0.0,295.5174255371094,410.0,10369.7177734375,0.0,13481.5595703125,1.0,283.1499938964844,297.8273620605469,300.4515380859375,301.28009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158379197120666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.1396484375,0.0,20.0830135345459,1895.4371337890625,0.0,141.46469116210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759040,300.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.21844482421875,0.9990000128746032,1.0,0.532688558101654,301.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.21844482421875,0.9990000128746032,1.0,0.5609467029571533,300.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.21844482421875,0.9990000128746032,1.0,0.4143133461475372,300.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21844482421875,0.9990000128746032,1.0,0.5609467029571533,300.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21844482421875,0.9990000128746032,1.0,2.6608896255493164,299.2185974121094,284.95001220703125,301.5586853027344,297.45367431640625,301.01153564453125,300.8531188964844,299.219482421875,1.0,1.0,0.11442282050848,0.11442282050848,1.0,1.0,-5.68756914138794,0.2680234313011169,5.419545650482178,-1.0096147060394287,1.0,0.050000000745058,0.0,295.5257568359375,410.0,10381.9345703125,0.0,13481.681640625,1.0,283.1499938964844,297.8477783203125,300.4595947265625,301.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165179789066314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4853515625,0.0,20.0830135345459,1895.4371337890625,0.0,142.53448486328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759100,300.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2382202148437,0.9990000128746032,1.0,0.5326947569847107,301.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2382202148437,0.9990000128746032,1.0,0.5609532594680786,300.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2382202148437,0.9990000128746032,1.0,0.4143181443214416,300.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2382202148437,0.9990000128746032,1.0,0.5609532594680786,300.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2382202148437,0.9990000128746032,1.0,2.6609206199646,299.2383728027344,284.95001220703125,301.5863952636719,297.4586181640625,301.03277587890625,300.8724975585937,299.2391967773437,1.0,1.0,0.1156511306762695,0.1156511306762695,1.0,1.0,-5.68763542175293,0.2808806002140045,5.406754970550537,-0.9968116879463196,1.0,0.050000000745058,0.0,295.5341491699219,410.0,10392.7685546875,0.0,13481.8056640625,1.0,283.1499938964844,297.86749267578125,300.4658508300781,301.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317312479019165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.3271484375,0.0,20.0830135345459,1895.4371337890625,0.0,143.78262329101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759160,300.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2566833496094,0.9990000128746032,1.0,0.5327000617980957,301.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2566833496094,0.9990000128746032,1.0,0.5609588027000427,300.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2566833496094,0.9990000128746032,1.0,0.4143222868442535,300.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2566833496094,0.9990000128746032,1.0,0.5609588027000427,300.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2566833496094,0.9990000128746032,1.0,2.66094708442688,299.2568359375,284.95001220703125,301.6142883300781,297.4622802734375,301.0525817871094,300.8899841308594,299.2575988769531,1.0,1.0,0.1166637241840362,0.1166637241840362,1.0,1.0,-5.687692165374756,0.2917906939983368,5.395901679992676,-0.9859511852264404,1.0,0.050000000745058,0.0,295.5409545898437,410.0,10402.84765625,0.0,13481.912109375,1.0,283.1499938964844,297.8860778808594,300.4703063964844,301.3050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181616365909576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,145.1147918701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759220,300.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2739562988281,0.9990000128746032,1.0,0.5327053666114807,301.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2739562988281,0.9990000128746032,1.0,0.5609644055366516,300.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2739562988281,0.9990000128746032,1.0,0.414326399564743,300.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2739562988281,0.9990000128746032,1.0,0.5609644055366516,300.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2739562988281,0.9990000128746032,1.0,2.66097354888916,299.2740783691406,284.95001220703125,301.6423645019531,297.4646301269531,301.0711975097656,300.9058532714844,299.2748107910156,1.0,1.0,0.1176763102412223,0.1176763102412223,1.0,1.0,-5.68774938583374,0.302688866853714,5.3850603103637695,-0.9751040935516356,1.0,0.050000000745058,0.0,295.54754638671875,410.0,10412.3955078125,0.0,13482.0185546875,1.0,283.1499938964844,297.9034118652344,300.47296142578125,301.3096618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190104067325592,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.208984375,0.0,20.0830135345459,1895.4371337890625,0.0,146.44454956054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759280,300.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.290283203125,0.9990000128746032,1.0,0.5327107310295105,301.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.290283203125,0.9990000128746032,1.0,0.5609700679779053,300.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.290283203125,0.9990000128746032,1.0,0.4143305718898773,300.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.290283203125,0.9990000128746032,1.0,0.5609700679779053,300.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.290283203125,0.9990000128746032,1.0,2.661000490188598,299.2904052734375,284.95001220703125,301.67059326171875,297.4657592773437,301.0888061523437,300.9204406738281,299.2911071777344,1.0,1.0,0.1186888962984085,0.1186888962984085,1.0,1.0,-5.687806606292725,0.313706636428833,5.374100208282471,-0.964137852191925,1.0,0.050000000745058,0.0,295.5541687011719,410.0,10421.5615234375,0.0,13482.1259765625,1.0,283.1499938964844,297.9197082519531,300.4739990234375,301.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198303878307342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.32958984375,0.0,20.0830135345459,1895.4371337890625,0.0,147.72743225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759340,300.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3057556152344,0.9990000128746032,1.0,0.5327161550521851,301.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3057556152344,0.9990000128746032,1.0,0.5609757304191589,300.9375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3057556152344,0.9990000128746032,1.0,0.414334774017334,300.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3057556152344,0.9990000128746032,1.0,0.5609757304191589,300.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3057556152344,0.9990000128746032,1.0,2.661027431488037,299.305908203125,284.95001220703125,301.6990051269531,297.4657287597656,301.1055908203125,300.933837890625,299.3065490722656,1.0,1.0,0.1197014898061752,0.1197014898061752,1.0,1.0,-5.687864780426025,0.3248307406902313,5.363034248352051,-0.9530660510063172,1.0,0.050000000745058,0.0,295.5607604980469,410.0,10430.40625,0.0,13482.234375,1.0,283.1499938964844,297.9349975585937,300.4736022949219,301.3137512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205979764461517,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.97607421875,0.0,20.0830135345459,1895.4371337890625,0.0,148.9269561767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759400,300.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.32061767578125,0.9990000128746032,1.0,0.5327216982841492,301.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.32061767578125,0.9990000128746032,1.0,0.5609816312789917,300.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.32061767578125,0.9990000128746032,1.0,0.4143390953540802,300.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.32061767578125,0.9990000128746032,1.0,0.5609816312789917,300.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32061767578125,0.9990000128746032,1.0,2.661055326461792,299.3207397460937,284.95001220703125,301.7275695800781,297.4645690917969,301.1217346191406,300.9463806152344,299.32135009765625,1.0,1.0,0.1207140758633613,0.1207140758633613,1.0,1.0,-5.687924385070801,0.3360475301742553,5.351876735687256,-0.9419091939926147,1.0,0.050000000745058,0.0,295.5668334960937,410.0,10439.0087890625,0.0,13482.345703125,1.0,283.1499938964844,297.9495544433594,300.47198486328125,301.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213168084621429,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.24169921875,0.0,20.0830135345459,1895.4371337890625,0.0,150.049072265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759460,300.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3348693847656,0.9990000128746032,1.0,0.5327272415161133,301.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3348693847656,0.9990000128746032,1.0,0.5609874725341797,300.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3348693847656,0.9990000128746032,1.0,0.4143434166908264,300.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3348693847656,0.9990000128746032,1.0,0.5609874725341797,300.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3348693847656,0.9990000128746032,1.0,2.661082983016968,299.3349609375,284.95001220703125,301.7562561035156,297.4623107910156,301.1372375488281,300.95806884765625,299.3355712890625,1.0,1.0,0.1216947957873344,0.1216947957873344,1.0,1.0,-5.687983989715576,0.3470093011856079,5.3409743309021,-0.931013286113739,1.0,0.050000000745058,0.0,295.5721435546875,410.0,10447.3935546875,0.0,13482.4560546875,1.0,283.1499938964844,297.96337890625,300.46923828125,301.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219837248325348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.15771484375,0.0,20.0830135345459,1895.4371337890625,0.0,151.08908081054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759520,300.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3486633300781,0.9990000128746032,1.0,0.5327327847480774,301.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3486633300781,0.9990000128746032,1.0,0.5609932541847229,300.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3486633300781,0.9990000128746032,1.0,0.4143477380275726,300.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3486633300781,0.9990000128746032,1.0,0.5609932541847229,300.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3486633300781,0.9990000128746032,1.0,2.661110639572144,299.3487548828125,284.95001220703125,301.7850952148437,297.458984375,301.1523132324219,300.9691467285156,299.349365234375,1.0,1.0,0.1226755157113075,0.1226755157113075,1.0,1.0,-5.688043117523193,0.3580086529254913,5.330034732818604,-0.920078992843628,1.0,0.050000000745058,0.0,295.57745361328125,410.0,10455.6103515625,0.0,13482.5673828125,1.0,283.1499938964844,297.9766845703125,300.46551513671875,301.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226155340671539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.79248046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.0735321044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759580,300.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3620300292969,0.9990000128746032,1.0,0.532738208770752,301.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3620300292969,0.9990000128746032,1.0,0.5609989762306213,300.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3620300292969,0.9990000128746032,1.0,0.4143519401550293,300.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3620300292969,0.9990000128746032,1.0,0.5609989762306213,300.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3620300292969,0.9990000128746032,1.0,2.661137580871582,299.3621520996094,284.95001220703125,301.8140869140625,297.4547119140625,301.1669616699219,300.9796447753906,299.3627014160156,1.0,1.0,0.1236562356352806,0.1236562356352806,1.0,1.0,-5.688101291656494,0.3690552413463592,5.3190460205078125,-0.9090898633003236,1.0,0.050000000745058,0.0,295.5833435058594,410.0,10463.671875,0.0,13482.67578125,1.0,283.1499938964844,297.9894714355469,300.4608764648437,301.30633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232133686542511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.16357421875,0.0,20.0830135345459,1895.4371337890625,0.0,153.0042724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759640,300.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3750915527344,0.9990000128746032,1.0,0.5327433943748474,301.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3750915527344,0.9990000128746032,1.0,0.5610044598579407,300.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3750915527344,0.9990000128746032,1.0,0.4143559634685516,300.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3750915527344,0.9990000128746032,1.0,0.5610044598579407,300.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3750915527344,0.9990000128746032,1.0,2.661163568496704,299.37518310546875,284.95001220703125,301.8431701660156,297.4494934082031,301.1812744140625,300.9896850585937,299.375732421875,1.0,1.0,0.1246369555592536,0.1246369555592536,1.0,1.0,-5.688157081604004,0.3801358342170715,5.308021068572998,-0.8980515599250793,1.0,0.050000000745058,0.0,295.59033203125,410.0,10471.6064453125,0.0,13482.7802734375,1.0,283.1499938964844,298.0018920898437,300.4554138183594,301.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237932920455932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.31396484375,0.0,20.0830135345459,1895.4371337890625,0.0,153.9064483642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759700,300.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3878479003906,0.9990000128746032,1.0,0.532748281955719,301.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3878479003906,0.9990000128746032,1.0,0.5610096454620361,301.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3878479003906,0.9990000128746032,1.0,0.4143598079681396,300.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3878479003906,0.9990000128746032,1.0,0.5610096454620361,300.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3878479003906,0.9990000128746032,1.0,2.661188125610352,299.387939453125,284.95001220703125,301.8723449707031,297.443359375,301.1952819824219,300.9992980957031,299.38848876953125,1.0,1.0,0.1256176680326461,0.1256176680326461,1.0,1.0,-5.6882100105285645,0.3912374377250671,5.296972274780273,-0.8869768381118774,1.0,0.050000000745058,0.0,295.59844970703125,410.0,10479.431640625,0.0,13482.87890625,1.0,283.1499938964844,298.0139465332031,300.4490966796875,301.2967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243565261363983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.2568359375,0.0,20.0830135345459,1895.4371337890625,0.0,154.7820281982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759760,300.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003601074219,0.9990000128746032,1.0,0.5327519774436951,301.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003601074219,0.9990000128746032,1.0,0.5610134601593018,301.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003601074219,0.9990000128746032,1.0,0.4143626391887665,300.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003601074219,0.9990000128746032,1.0,0.5610134601593018,300.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003601074219,0.9990000128746032,1.0,2.661206245422364,299.4004821777344,284.95001220703125,301.9016418457031,297.4364013671875,301.2090759277344,301.00860595703125,299.4010009765625,1.0,1.0,0.1263789981603622,0.1263789981603622,1.0,1.0,-5.688249111175537,0.4000205099582672,5.288228511810303,-0.8781999349594116,1.0,0.050000000745058,0.0,295.6059265136719,410.0,10487.169921875,0.0,13482.951171875,1.0,283.1499938964844,298.0257568359375,300.4420166015625,301.2907409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324912965297699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.021484375,0.0,20.0830135345459,1895.4371337890625,0.0,155.64651489257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759820,300.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4127197265625,0.9990000128746032,1.0,0.5327551960945129,301.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4127197265625,0.9990000128746032,1.0,0.561016857624054,301.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4127197265625,0.9990000128746032,1.0,0.4143651723861694,300.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4127197265625,0.9990000128746032,1.0,0.561016857624054,300.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4127197265625,0.9990000128746032,1.0,2.661222457885742,299.4128112792969,284.95001220703125,301.9310302734375,297.4286499023437,301.22265625,301.0176086425781,299.413330078125,1.0,1.0,0.1271403282880783,0.1271403282880783,1.0,1.0,-5.688284397125244,0.4086440205574035,5.279640197753906,-0.8695637583732605,1.0,0.050000000745058,0.0,295.6146240234375,410.0,10494.837890625,0.0,13483.0166015625,1.0,283.1499938964844,298.0373229980469,300.4341735839844,301.28387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254597783088684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.61669921875,0.0,20.0830135345459,1895.4371337890625,0.0,156.49551391601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759880,300.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4248962402344,0.9990000128746032,1.0,0.5327582359313965,301.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4248962402344,0.9990000128746032,1.0,0.5610200762748718,301.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4248962402344,0.9990000128746032,1.0,0.4143674969673157,300.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4248962402344,0.9990000128746032,1.0,0.5610200762748718,300.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4248962402344,0.9990000128746032,1.0,2.6612374782562256,299.42498779296875,284.95001220703125,301.96051025390625,297.420166015625,301.236083984375,301.02642822265625,299.4255065917969,1.0,1.0,0.1279016435146331,0.1279016435146331,1.0,1.0,-5.688316822052002,0.4172594547271728,5.27105712890625,-0.8609208464622498,1.0,0.050000000745058,0.0,295.6244201660156,410.0,10502.453125,0.0,13483.0771484375,1.0,283.1499938964844,298.0487060546875,300.4256286621094,301.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260024487972259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.06640625,0.0,20.0830135345459,1895.4371337890625,0.0,157.3375701904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17759940,300.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4369201660156,0.9990000128746032,1.0,0.5327610969543457,301.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4369201660156,0.9990000128746032,1.0,0.5610231161117554,301.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4369201660156,0.9990000128746032,1.0,0.4143697619438171,300.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4369201660156,0.9990000128746032,1.0,0.5610231161117554,300.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4369201660156,0.9990000128746032,1.0,2.661252021789551,299.43701171875,284.95001220703125,301.99005126953125,297.4109802246094,301.2493591308594,301.0350341796875,299.4375305175781,1.0,1.0,0.1286629736423492,0.1286629736423492,1.0,1.0,-5.688348293304443,0.425862193107605,5.262485980987549,-0.8522853851318359,1.0,0.050000000745058,0.0,295.634521484375,410.0,10510.0205078125,0.0,13483.134765625,1.0,283.1499938964844,298.0599060058594,300.4163513183594,301.2679748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265361189842224,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.376953125,0.0,20.0830135345459,1895.4371337890625,0.0,158.16517639160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760000,300.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4488525390625,0.9990000128746032,1.0,0.5327641367912292,301.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4488525390625,0.9990000128746032,1.0,0.5610263347625732,301.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4488525390625,0.9990000128746032,1.0,0.4143721163272857,300.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4488525390625,0.9990000128746032,1.0,0.5610263347625732,300.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4488525390625,0.9990000128746032,1.0,2.6612672805786133,299.448974609375,284.95001220703125,302.0196533203125,297.401123046875,301.2625732421875,301.0434875488281,299.449462890625,1.0,1.0,0.1294242888689041,0.1294242888689041,1.0,1.0,-5.688381195068359,0.4344470202922821,5.253934383392334,-0.8436771631240845,1.0,0.050000000745058,0.0,295.6438903808594,410.0,10517.5546875,0.0,13483.1962890625,1.0,283.1499938964844,298.0710144042969,300.40643310546875,301.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270620703697204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.568359375,0.0,20.0830135345459,1895.4371337890625,0.0,158.9803466796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760060,300.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460693359375,0.9990000128746032,1.0,0.5327674746513367,301.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.460693359375,0.9990000128746032,1.0,0.5610297918319702,301.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.460693359375,0.9990000128746032,1.0,0.4143747091293335,300.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460693359375,0.9990000128746032,1.0,0.5610297918319702,300.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.460693359375,0.9990000128746032,1.0,2.6612839698791504,299.4608154296875,284.95001220703125,302.04931640625,297.3907165527344,301.2756652832031,301.05181884765625,299.4613037109375,1.0,1.0,0.1302316188812255,0.1302316188812255,1.0,1.0,-5.688417434692383,0.4434912502765655,5.2449259757995605,-0.8346156477928162,1.0,0.050000000745058,0.0,295.6531677246094,410.0,10525.056640625,0.0,13483.2626953125,1.0,283.1499938964844,298.0819702148437,300.3959045410156,301.2492980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275742828845978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.64404296875,0.0,20.0830135345459,1895.4371337890625,0.0,159.7738800048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760120,300.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.47247314453125,0.9990000128746032,1.0,0.5327707529067993,301.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.47247314453125,0.9990000128746032,1.0,0.5610332489013672,301.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.47247314453125,0.9990000128746032,1.0,0.4143772423267364,300.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.47247314453125,0.9990000128746032,1.0,0.5610332489013672,300.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.47247314453125,0.9990000128746032,1.0,2.6613001823425293,299.4725646972656,284.95001220703125,302.0790100097656,297.3797607421875,301.2886962890625,301.0600280761719,299.4730834960937,1.0,1.0,0.131038948893547,0.131038948893547,1.0,1.0,-5.68845272064209,0.452535480260849,5.235917091369629,-0.8255499601364136,1.0,0.050000000745058,0.0,295.6627197265625,410.0,10532.53125,0.0,13483.328125,1.0,283.1499938964844,298.0928649902344,300.38482666015625,301.23907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280754089355469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.62548828125,0.0,20.0830135345459,1895.4371337890625,0.0,160.54986572265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760180,300.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4841613769531,0.9990000128746032,1.0,0.5327739119529724,301.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4841613769531,0.9990000128746032,1.0,0.5610365867614746,301.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4841613769531,0.9990000128746032,1.0,0.4143797159194946,300.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4841613769531,0.9990000128746032,1.0,0.5610365867614746,300.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4841613769531,0.9990000128746032,1.0,2.66131591796875,299.4842834472656,284.95001220703125,302.1087341308594,297.3683166503906,301.3016357421875,301.0681457519531,299.4847717285156,1.0,1.0,0.1318462640047073,0.1318462640047073,1.0,1.0,-5.6884870529174805,0.4615396559238434,5.22694730758667,-0.816521167755127,1.0,0.050000000745058,0.0,295.67242431640625,410.0,10539.982421875,0.0,13483.3916015625,1.0,283.1499938964844,298.1036682128906,300.37322998046875,301.228271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285609781742096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.51708984375,0.0,20.0830135345459,1895.4371337890625,0.0,161.30140686035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760240,300.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4958190917969,0.9990000128746032,1.0,0.5327770113945007,301.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4958190917969,0.9990000128746032,1.0,0.5610398650169373,301.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4958190917969,0.9990000128746032,1.0,0.414382129907608,300.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4958190917969,0.9990000128746032,1.0,0.5610398650169373,300.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4958190917969,0.9990000128746032,1.0,2.661331415176392,299.49591064453125,284.95001220703125,302.13848876953125,297.3564147949219,301.3145446777344,301.076171875,299.4964294433594,1.0,1.0,0.1326535940170288,0.1326535940170288,1.0,1.0,-5.688520431518555,0.4704974293708801,5.218023300170898,-0.8075356483459473,1.0,0.050000000745058,0.0,295.6822814941406,410.0,10547.4140625,0.0,13483.453125,1.0,283.1499938964844,298.1144104003906,300.3612060546875,301.2170104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290333747863769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.3349609375,0.0,20.0830135345459,1895.4371337890625,0.0,162.0322265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760300,300.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5074462890625,0.9990000128746032,1.0,0.5327800512313843,301.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5074462890625,0.9990000128746032,1.0,0.5610430240631104,301.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5074462890625,0.9990000128746032,1.0,0.4143844842910766,300.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5074462890625,0.9990000128746032,1.0,0.5610430240631104,300.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5074462890625,0.9990000128746032,1.0,2.661346673965454,299.5075378417969,284.95001220703125,302.16827392578125,297.3441772460937,301.3274230957031,301.08416748046875,299.5080261230469,1.0,1.0,0.1334609091281891,0.1334609091281891,1.0,1.0,-5.688553333282471,0.4794027507305145,5.209150314331055,-0.7985993027687073,1.0,0.050000000745058,0.0,295.6923217773437,410.0,10554.828125,0.0,13483.513671875,1.0,283.1499938964844,298.1250915527344,300.34881591796875,301.205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294883370399475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.08447265625,0.0,20.0830135345459,1895.4371337890625,0.0,162.73585510253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760360,300.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5327820181846619,301.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5610451698303223,301.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.4143860340118408,300.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5610451698303223,300.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,2.6613566875457764,299.51910400390625,284.95001220703125,302.19805908203125,297.3315734863281,301.3402404785156,301.09210205078125,299.51959228515625,1.0,1.0,0.1340568363666534,0.1340568363666534,1.0,1.0,-5.688575267791748,0.4860860407352447,5.202488899230957,-0.7918768525123596,1.0,0.050000000745058,0.0,295.7010192871094,410.0,10562.2236328125,0.0,13483.5537109375,1.0,283.1499938964844,298.1357421875,300.3360595703125,301.1932983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299299776554107,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.779296875,0.0,20.0830135345459,1895.4371337890625,0.0,163.4186248779297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760420,300.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.530517578125,0.9990000128746032,1.0,0.5327839255332947,301.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.530517578125,0.9990000128746032,1.0,0.5610471367835999,301.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.530517578125,0.9990000128746032,1.0,0.4143874943256378,301.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.530517578125,0.9990000128746032,1.0,0.5610471367835999,300.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.530517578125,0.9990000128746032,1.0,2.6613659858703613,299.5306396484375,284.95001220703125,302.22784423828125,297.3187255859375,301.35302734375,301.0999755859375,299.5311279296875,1.0,1.0,0.1346527487039566,0.1346527487039566,1.0,1.0,-5.688595771789551,0.4925873875617981,5.196008205413818,-0.7853338718414307,1.0,0.050000000745058,0.0,295.7096862792969,410.0,10569.6064453125,0.0,13483.591796875,1.0,283.1499938964844,298.1463623046875,300.32305908203125,301.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303546607494354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4248046875,0.0,20.0830135345459,1895.4371337890625,0.0,164.07496643066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760480,300.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5420227050781,0.9990000128746032,1.0,0.5327857136726379,301.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5420227050781,0.9990000128746032,1.0,0.5610490441322327,301.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5420227050781,0.9990000128746032,1.0,0.41438889503479,301.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5420227050781,0.9990000128746032,1.0,0.5610490441322327,300.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5420227050781,0.9990000128746032,1.0,2.661375045776367,299.5421447753906,284.95001220703125,302.25762939453125,297.3056640625,301.36578369140625,301.1078491210937,299.5426330566406,1.0,1.0,0.1352486610412597,0.1352486610412597,1.0,1.0,-5.688615322113037,0.4990511834621429,5.189564228057861,-0.7788252234458923,1.0,0.050000000745058,0.0,295.71856689453125,410.0,10576.978515625,0.0,13483.6279296875,1.0,283.1499938964844,298.1569519042969,300.309814453125,301.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307645916938782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.03173828125,0.0,20.0830135345459,1895.4371337890625,0.0,164.70828247070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760540,300.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.55352783203125,0.9990000128746032,1.0,0.5327875018119812,301.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55352783203125,0.9990000128746032,1.0,0.5610508918762207,301.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55352783203125,0.9990000128746032,1.0,0.4143902659416199,301.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.55352783203125,0.9990000128746032,1.0,0.5610508918762207,300.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.55352783203125,0.9990000128746032,1.0,2.661383867263794,299.5536193847656,284.95001220703125,302.2873840332031,297.2924194335937,301.3785095214844,301.1156921386719,299.5541076660156,1.0,1.0,0.1358445733785629,0.1358445733785629,1.0,1.0,-5.688634395599365,0.5054760575294495,5.1831583976745605,-0.7723524570465088,1.0,0.050000000745058,0.0,295.7276306152344,410.0,10584.3388671875,0.0,13483.6630859375,1.0,283.1499938964844,298.1675109863281,300.2964172363281,301.155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311559855937958,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.60595703125,0.0,20.0830135345459,1895.4371337890625,0.0,165.31285095214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760600,300.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5649719238281,0.9990000128746032,1.0,0.5327891707420349,301.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5649719238281,0.9990000128746032,1.0,0.5610526204109192,301.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5649719238281,0.9990000128746032,1.0,0.4143915772438049,301.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5649719238281,0.9990000128746032,1.0,0.5610526204109192,300.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5649719238281,0.9990000128746032,1.0,2.6613922119140625,299.5650634765625,284.95001220703125,302.3171081542969,297.2790832519531,301.3912353515625,301.1235046386719,299.5655517578125,1.0,1.0,0.1364404857158661,0.1364404857158661,1.0,1.0,-5.688652992248535,0.5118597745895386,5.176793098449707,-0.7659178972244263,1.0,0.050000000745058,0.0,295.7368469238281,410.0,10591.689453125,0.0,13483.6962890625,1.0,283.1499938964844,298.17803955078125,300.2829284667969,301.142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315311968326568,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.158203125,0.0,20.0830135345459,1895.4371337890625,0.0,165.8922119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760660,300.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.576416015625,0.9990000128746032,1.0,0.5327910780906677,301.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.576416015625,0.9990000128746032,1.0,0.5610547065734863,301.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.576416015625,0.9990000128746032,1.0,0.4143930673599243,301.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.576416015625,0.9990000128746032,1.0,0.5610547065734863,300.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.576416015625,0.9990000128746032,1.0,2.6614017486572266,299.5765075683594,284.95001220703125,302.3467712402344,297.26568603515625,301.4039306640625,301.1312866210937,299.5769958496094,1.0,1.0,0.1371139287948608,0.1371139287948608,1.0,1.0,-5.688673973083496,0.5189692378044128,5.169704914093018,-0.7587565779685974,1.0,0.050000000745058,0.0,295.7467346191406,410.0,10599.029296875,0.0,13483.7353515625,1.0,283.1499938964844,298.18853759765625,300.26934814453125,301.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318867087364197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.693359375,0.0,20.0830135345459,1895.4371337890625,0.0,166.4410858154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760720,301.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5878295898437,0.9990000128746032,1.0,0.5327929854393005,301.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5878295898437,0.9990000128746032,1.0,0.5610566735267639,301.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5878295898437,0.9990000128746032,1.0,0.4143945574760437,301.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5878295898437,0.9990000128746032,1.0,0.5610566735267639,300.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5878295898437,0.9990000128746032,1.0,2.66141128540039,299.5879211425781,284.95001220703125,302.3764343261719,297.2523193359375,301.4165954589844,301.1390686035156,299.5884094238281,1.0,1.0,0.1377873569726944,0.1377873569726944,1.0,1.0,-5.688694953918457,0.5260736346244812,5.16262149810791,-0.7515977025032043,1.0,0.050000000745058,0.0,295.7568054199219,410.0,10606.357421875,0.0,13483.7734375,1.0,283.1499938964844,298.1990051269531,300.2557983398437,301.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322238326072693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.2216796875,0.0,20.0830135345459,1895.4371337890625,0.0,166.96145629882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760780,301.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5992126464844,0.9990000128746032,1.0,0.5327948331832886,301.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5992126464844,0.9990000128746032,1.0,0.5610585808753967,301.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5992126464844,0.9990000128746032,1.0,0.4143959581851959,301.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5992126464844,0.9990000128746032,1.0,0.5610585808753967,300.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5992126464844,0.9990000128746032,1.0,2.6614203453063965,299.59930419921875,284.95001220703125,302.406005859375,297.239013671875,301.4292297363281,301.1468505859375,299.59979248046875,1.0,1.0,0.1384607851505279,0.1384607851505279,1.0,1.0,-5.688714981079102,0.5331166386604309,5.155598163604736,-0.7444980144500732,1.0,0.050000000745058,0.0,295.7669372558594,410.0,10613.671875,0.0,13483.8095703125,1.0,283.1499938964844,298.20947265625,300.2422790527344,301.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325397372245788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.748046875,0.0,20.0830135345459,1895.4371337890625,0.0,167.44891357421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
