time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760840,301.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.610595703125,0.9990000128746032,1.0,0.5327965617179871,301.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.610595703125,0.9990000128746032,1.0,0.5610604882240295,301.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.610595703125,0.9990000128746032,1.0,0.4143973588943481,301.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.610595703125,0.9990000128746032,1.0,0.5610604882240295,300.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.610595703125,0.9990000128746032,1.0,2.6614291667938232,299.6106872558594,284.95001220703125,302.4355163574219,297.225830078125,301.4418640136719,301.15460205078125,299.6111755371094,1.0,1.0,0.1391342133283615,0.1391342133283615,1.0,1.0,-5.688734531402588,0.5400956273078918,5.148638725280762,-0.7374609112739563,1.0,0.050000000745058,0.0,295.7771301269531,410.0,10620.9697265625,0.0,13483.845703125,1.0,283.1499938964844,298.2199401855469,300.2289123535156,301.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328357338905334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.283203125,0.0,20.0830135345459,1895.4371337890625,0.0,167.90565490722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760900,301.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6219177246094,0.9990000128746032,1.0,0.5327982902526855,301.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6219177246094,0.9990000128746032,1.0,0.5610622763633728,301.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6219177246094,0.9990000128746032,1.0,0.4143986999988556,301.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6219177246094,0.9990000128746032,1.0,0.5610622763633728,300.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6219177246094,0.9990000128746032,1.0,2.66143798828125,299.6220092773437,284.95001220703125,302.4649658203125,297.2128601074219,301.4544372558594,301.162353515625,299.6224975585937,1.0,1.0,0.139807641506195,0.139807641506195,1.0,1.0,-5.688753604888916,0.5470076203346252,5.141745567321777,-0.7304894924163818,1.0,0.050000000745058,0.0,295.7873229980469,410.0,10628.25,0.0,13483.8798828125,1.0,283.1499938964844,298.2303466796875,300.2156982421875,301.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331079483032226,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.8310546875,0.0,20.0830135345459,1895.4371337890625,0.0,168.32557678222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17760960,301.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6332397460937,0.9990000128746032,1.0,0.5327994227409363,301.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6332397460937,0.9990000128746032,1.0,0.5610634684562683,301.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6332397460937,0.9990000128746032,1.0,0.4143995642662048,301.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6332397460937,0.9990000128746032,1.0,0.5610634684562683,300.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6332397460937,0.9990000128746032,1.0,2.6614434719085693,299.6333312988281,284.95001220703125,302.49432373046875,297.2001037597656,301.4670104980469,301.1700744628906,299.6338195800781,1.0,1.0,0.1403413414955139,0.1403413414955139,1.0,1.0,-5.688766002655029,0.5525263547897339,5.136239528656006,-0.7249079346656799,1.0,0.050000000745058,0.0,295.7966003417969,410.0,10635.5068359375,0.0,13483.90234375,1.0,283.1499938964844,298.2407531738281,300.2027282714844,301.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333569765090942,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.39990234375,0.0,20.0830135345459,1895.4371337890625,0.0,168.70973205566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761020,301.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.64453125,0.9990000128746032,1.0,0.5328004956245422,301.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.64453125,0.9990000128746032,1.0,0.561064600944519,301.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.64453125,0.9990000128746032,1.0,0.4144003987312317,301.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.64453125,0.9990000128746032,1.0,0.561064600944519,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.64453125,0.9990000128746032,1.0,2.6614489555358887,299.6446228027344,284.95001220703125,302.5235900878906,297.18768310546875,301.4795227050781,301.17779541015625,299.6451110839844,1.0,1.0,0.1408750265836715,0.1408750265836715,1.0,1.0,-5.688777923583984,0.5579082369804382,5.130869388580322,-0.7194637060165405,1.0,0.050000000745058,0.0,295.80572509765625,410.0,10642.7421875,0.0,13483.923828125,1.0,283.1499938964844,298.2511291503906,300.1900634765625,301.0527648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333582192659378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.9970703125,0.0,20.0830135345459,1895.4371337890625,0.0,169.05706787109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761080,301.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6557922363281,0.9990000128746032,1.0,0.5328015685081482,301.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6557922363281,0.9990000128746032,1.0,0.5610657334327698,301.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6557922363281,0.9990000128746032,1.0,0.4144012331962585,301.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6557922363281,0.9990000128746032,1.0,0.5610657334327698,300.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6557922363281,0.9990000128746032,1.0,2.661454200744629,299.6558837890625,284.95001220703125,302.5527648925781,297.17559814453125,301.4920349121094,301.1854858398437,299.6563720703125,1.0,1.0,0.1414087265729904,0.1414087265729904,1.0,1.0,-5.688789367675781,0.5632438063621521,5.125545978546143,-0.7140665054321289,1.0,0.050000000745058,0.0,295.8147277832031,410.0,10649.9521484375,0.0,13483.9453125,1.0,283.1499938964844,298.2615051269531,300.177734375,301.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337819874286651,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.62841796875,0.0,20.0830135345459,1895.4371337890625,0.0,169.36520385742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761140,301.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6669921875,0.9990000128746032,1.0,0.5328026413917542,301.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6669921875,0.9990000128746032,1.0,0.5610668063163757,301.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6669921875,0.9990000128746032,1.0,0.414402037858963,301.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6669921875,0.9990000128746032,1.0,0.5610668063163757,300.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6669921875,0.9990000128746032,1.0,2.661459445953369,299.6670837402344,284.95001220703125,302.5818176269531,297.1639709472656,301.5044860839844,301.19317626953125,299.6675720214844,1.0,1.0,0.141942411661148,0.141942411661148,1.0,1.0,-5.688801288604736,0.5685318112373352,5.120269775390625,-0.7087181210517883,1.0,0.050000000745058,0.0,295.8235778808594,410.0,10657.1357421875,0.0,13483.966796875,1.0,283.1499938964844,298.2718200683594,300.16583251953125,301.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339555561542511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.302734375,0.0,20.0830135345459,1895.4371337890625,0.0,169.6328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761200,301.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6781921386719,0.9990000128746032,1.0,0.5328037142753601,301.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6781921386719,0.9990000128746032,1.0,0.5610679388046265,301.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6781921386719,0.9990000128746032,1.0,0.4144028723239898,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6781921386719,0.9990000128746032,1.0,0.5610679388046265,300.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6781921386719,0.9990000128746032,1.0,2.6614649295806885,299.67828369140625,284.95001220703125,302.6107482910156,297.15283203125,301.5168762207031,301.2008056640625,299.6787414550781,1.0,1.0,0.1424761116504669,0.1424761116504669,1.0,1.0,-5.688813209533691,0.573771059513092,5.115042209625244,-0.7034206390380859,1.0,0.050000000745058,0.0,295.8322448730469,410.0,10664.2890625,0.0,13483.98828125,1.0,283.1499938964844,298.2821044921875,300.1544189453125,301.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341025412082672,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.02685546875,0.0,20.0830135345459,1895.4371337890625,0.0,169.85948181152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761260,301.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6893310546875,0.9990000128746032,1.0,0.5328048467636108,301.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6893310546875,0.9990000128746032,1.0,0.5610691905021667,301.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6893310546875,0.9990000128746032,1.0,0.4144037961959839,301.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6893310546875,0.9990000128746032,1.0,0.5610691905021667,300.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6893310546875,0.9990000128746032,1.0,2.661470651626587,299.6894226074219,284.95001220703125,302.6395568847656,297.1422424316406,301.5292358398437,301.2084350585937,299.6898803710937,1.0,1.0,0.143025740981102,0.143025740981102,1.0,1.0,-5.688826084136963,0.5791047215461731,5.109721660614014,-0.698031485080719,1.0,0.050000000745058,0.0,295.8407287597656,410.0,10671.412109375,0.0,13484.01171875,1.0,283.1499938964844,298.2923583984375,300.1435852050781,301.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342211544513702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,170.0423583984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761320,301.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7004089355469,0.9990000128746032,1.0,0.5328060388565063,301.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7004089355469,0.9990000128746032,1.0,0.561070442199707,301.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7004089355469,0.9990000128746032,1.0,0.4144047200679779,301.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7004089355469,0.9990000128746032,1.0,0.561070442199707,300.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7004089355469,0.9990000128746032,1.0,2.6614766120910645,299.70050048828125,284.95001220703125,302.668212890625,297.1322631835937,301.5415344238281,301.2160339355469,299.70098876953125,1.0,1.0,0.1435753852128982,0.1435753852128982,1.0,1.0,-5.688839435577393,0.5843942165374756,5.104444980621338,-0.6926897764205933,1.0,0.050000000745058,0.0,295.8489685058594,410.0,10678.5009765625,0.0,13484.03515625,1.0,283.1499938964844,298.3025817871094,300.1333312988281,300.99725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343106508255005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.65185546875,0.0,20.0830135345459,1895.4371337890625,0.0,170.18032836914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761380,301.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.5328072905540466,301.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.5610717535018921,301.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.4144056737422943,301.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,0.5610717535018921,300.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7114562988281,0.9990000128746032,1.0,2.661482810974121,299.7115478515625,284.95001220703125,302.6967468261719,297.1229858398437,301.55377197265625,301.2236022949219,299.7120056152344,1.0,1.0,0.1441250294446945,0.1441250294446945,1.0,1.0,-5.688852787017822,0.5896282196044922,5.09922456741333,-0.6874072551727295,1.0,0.050000000745058,0.0,295.8568420410156,410.0,10685.5546875,0.0,13484.0595703125,1.0,283.1499938964844,298.3127746582031,300.1237487792969,300.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343717753887176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,170.2745819091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761440,301.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.5328085422515869,301.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.5610730648040771,301.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.4144066572189331,301.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,0.5610730648040771,300.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7224426269531,0.9990000128746032,1.0,2.6614890098571777,299.7225341796875,284.95001220703125,302.72509765625,297.1144714355469,301.5659484863281,301.23114013671875,299.7229919433594,1.0,1.0,0.1446746587753296,0.1446746587753296,1.0,1.0,-5.688867092132568,0.5948054790496826,5.094061374664307,-0.6821858286857605,1.0,0.050000000745058,0.0,295.8643493652344,410.0,10692.5693359375,0.0,13484.0849609375,1.0,283.1499938964844,298.3229064941406,300.1148986816406,300.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343997895717621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.56201171875,0.0,20.0830135345459,1895.4371337890625,0.0,170.3177947998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761500,301.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7333679199219,0.9990000128746032,1.0,0.5328099131584167,301.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7333679199219,0.9990000128746032,1.0,0.5610744953155518,301.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7333679199219,0.9990000128746032,1.0,0.4144077003002167,301.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7333679199219,0.9990000128746032,1.0,0.5610744953155518,300.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7333679199219,0.9990000128746032,1.0,2.6614956855773926,299.73345947265625,284.95001220703125,302.7532958984375,297.10675048828125,301.5780944824219,301.2386474609375,299.7339172363281,1.0,1.0,0.1452243030071258,0.1452243030071258,1.0,1.0,-5.6888813972473145,0.5999249815940857,5.088956832885742,-0.6770269870758057,1.0,0.050000000745058,0.0,295.8714294433594,410.0,10699.5439453125,0.0,13484.1123046875,1.0,283.1499938964844,298.3329772949219,300.1068725585937,300.97119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343964517116546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.642578125,0.0,20.0830135345459,1895.4371337890625,0.0,170.31260681152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761560,301.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7442321777344,0.9990000128746032,1.0,0.5328109860420227,301.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7442321777344,0.9990000128746032,1.0,0.5610756278038025,301.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7442321777344,0.9990000128746032,1.0,0.4144085347652435,301.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7442321777344,0.9990000128746032,1.0,0.5610756278038025,300.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7442321777344,0.9990000128746032,1.0,2.661501169204712,299.74432373046875,284.95001220703125,302.78131103515625,297.0998840332031,301.59014892578125,301.24609375,299.74481201171875,1.0,1.0,0.1456887274980545,0.1456887274980545,1.0,1.0,-5.6888933181762695,0.6042548418045044,5.084638595581055,-0.6726614236831665,1.0,0.050000000745058,0.0,295.8775939941406,410.0,10706.4755859375,0.0,13484.1337890625,1.0,283.1499938964844,298.343017578125,300.0997009277344,300.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343598246574402,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.81689453125,0.0,20.0830135345459,1895.4371337890625,0.0,170.25613403320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761620,301.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.75506591796875,0.9990000128746032,1.0,0.5328121185302734,301.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.75506591796875,0.9990000128746032,1.0,0.561076819896698,301.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.75506591796875,0.9990000128746032,1.0,0.4144094288349151,301.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.75506591796875,0.9990000128746032,1.0,0.561076819896698,300.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.75506591796875,0.9990000128746032,1.0,2.6615068912506104,299.7551574707031,284.95001220703125,302.80914306640625,297.093994140625,301.60211181640625,301.2535095214844,299.755615234375,1.0,1.0,0.1461531668901443,0.1461531668901443,1.0,1.0,-5.688906192779541,0.6084911227226257,5.080414772033691,-0.6683951616287231,1.0,0.050000000745058,0.0,295.8832397460937,410.0,10713.36328125,0.0,13484.1572265625,1.0,283.1499938964844,298.3529968261719,300.09344482421875,300.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342882096767425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.091796875,0.0,20.0830135345459,1895.4371337890625,0.0,170.14572143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761680,301.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.76580810546875,0.9990000128746032,1.0,0.5328133702278137,301.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.76580810546875,0.9990000128746032,1.0,0.5610781311988831,301.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.76580810546875,0.9990000128746032,1.0,0.4144103825092315,301.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.76580810546875,0.9990000128746032,1.0,0.5610781311988831,300.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.76580810546875,0.9990000128746032,1.0,2.661513090133667,299.7658996582031,284.95001220703125,302.8367919921875,297.089111328125,301.614013671875,301.2608947753906,299.766357421875,1.0,1.0,0.146617591381073,0.146617591381073,1.0,1.0,-5.6889190673828125,0.6126841306686401,5.076235294342041,-0.6641778945922852,1.0,0.050000000745058,0.0,295.888427734375,410.0,10720.2041015625,0.0,13484.181640625,1.0,283.1499938964844,298.3629455566406,300.0882263183594,300.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341806530952453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.4765625,0.0,20.0830135345459,1895.4371337890625,0.0,169.97991943359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761740,301.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7764892578125,0.9990000128746032,1.0,0.5328146815299988,301.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7764892578125,0.9990000128746032,1.0,0.5610795021057129,301.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7764892578125,0.9990000128746032,1.0,0.4144113957881927,301.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7764892578125,0.9990000128746032,1.0,0.5610795021057129,300.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7764892578125,0.9990000128746032,1.0,2.6615195274353027,299.77655029296875,284.95001220703125,302.8642272949219,297.0852966308594,301.6258544921875,301.2682189941406,299.7770080566406,1.0,1.0,0.1470820158720016,0.1470820158720016,1.0,1.0,-5.688933372497559,0.6168330907821655,5.072100162506104,-0.6600106358528137,1.0,0.050000000745058,0.0,295.89312744140625,410.0,10726.99609375,0.0,13484.20703125,1.0,283.1499938964844,298.372802734375,300.0841064453125,300.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340421915054321,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.9833984375,0.0,20.0830135345459,1895.4371337890625,0.0,169.76644897460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761800,301.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7870788574219,0.9990000128746032,1.0,0.5328160524368286,301.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7870788574219,0.9990000128746032,1.0,0.5610809326171875,301.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7870788574219,0.9990000128746032,1.0,0.4144124686717987,301.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7870788574219,0.9990000128746032,1.0,0.5610809326171875,300.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7870788574219,0.9990000128746032,1.0,2.6615264415740967,299.78717041015625,284.95001220703125,302.8914489746094,297.0826416015625,301.6376037597656,301.2754821777344,299.7876281738281,1.0,1.0,0.1475464552640915,0.1475464552640915,1.0,1.0,-5.688948154449463,0.6209374666213989,5.0680108070373535,-0.655893862247467,1.0,0.050000000745058,0.0,295.8973388671875,410.0,10733.7255859375,0.0,13484.234375,1.0,283.1499938964844,298.3825988769531,300.0810546875,300.9453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338626623153686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.607421875,0.0,20.0830135345459,1895.4371337890625,0.0,169.48959350585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761860,301.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7975769042969,0.9990000128746032,1.0,0.5328174829483032,301.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7975769042969,0.9990000128746032,1.0,0.5610824823379517,301.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7975769042969,0.9990000128746032,1.0,0.4144136011600494,301.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7975769042969,0.9990000128746032,1.0,0.5610824823379517,300.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7975769042969,0.9990000128746032,1.0,2.6615335941314697,299.79766845703125,284.95001220703125,302.9184265136719,297.0811767578125,301.64923095703125,301.28271484375,299.7981262207031,1.0,1.0,0.1480098217725753,0.1480098217725753,1.0,1.0,-5.688963890075684,0.6249880194664001,5.063976287841797,-0.6518368721008301,1.0,0.050000000745058,0.0,295.90106201171875,410.0,10740.39453125,0.0,13484.263671875,1.0,283.1499938964844,298.3923645019531,300.0792236328125,300.94342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336456716060638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3642578125,0.0,20.0830135345459,1895.4371337890625,0.0,169.1549835205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761920,301.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8080139160156,0.9990000128746032,1.0,0.5328190326690674,301.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8080139160156,0.9990000128746032,1.0,0.5610840916633606,301.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8080139160156,0.9990000128746032,1.0,0.4144147932529449,301.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8080139160156,0.9990000128746032,1.0,0.5610840916633606,300.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8080139160156,0.9990000128746032,1.0,2.661541223526001,299.80810546875,284.95001220703125,302.9452209472656,297.0810241699219,301.6607971191406,301.28985595703125,299.8085632324219,1.0,1.0,0.1484732031822204,0.1484732031822204,1.0,1.0,-5.688980579376221,0.6289922595024109,5.059988498687744,-0.6478319764137268,1.0,0.050000000745058,0.0,295.904296875,410.0,10747.009765625,0.0,13484.294921875,1.0,283.1499938964844,298.4020080566406,300.0786437988281,300.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333876729011535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.259765625,0.0,20.0830135345459,1895.4371337890625,0.0,168.75704956054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17761980,301.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.818359375,0.9990000128746032,1.0,0.5328206419944763,301.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.818359375,0.9990000128746032,1.0,0.5610857605934143,301.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.818359375,0.9990000128746032,1.0,0.4144160449504852,301.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.818359375,0.9990000128746032,1.0,0.5610857605934143,300.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.818359375,0.9990000128746032,1.0,2.6615493297576904,299.8184509277344,284.95001220703125,302.97174072265625,297.0821838378906,301.6722412109375,301.2969665527344,299.81890869140625,1.0,1.0,0.1489365696907043,0.1489365696907043,1.0,1.0,-5.688997745513916,0.6329502463340759,5.056047439575195,-0.6438788175582886,1.0,0.050000000745058,0.0,295.9070739746094,410.0,10753.5712890625,0.0,13484.3271484375,1.0,283.1499938964844,298.4115905761719,300.07940673828125,300.9433288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330923318862915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.30615234375,0.0,20.0830135345459,1895.4371337890625,0.0,168.30148315429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762040,301.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8286437988281,0.9990000128746032,1.0,0.53282231092453,301.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8286437988281,0.9990000128746032,1.0,0.5610875487327576,301.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8286437988281,0.9990000128746032,1.0,0.4144173562526703,301.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8286437988281,0.9990000128746032,1.0,0.5610875487327576,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8286437988281,0.9990000128746032,1.0,2.661557674407959,299.8287353515625,284.95001220703125,302.9980163574219,297.08477783203125,301.68359375,301.30401611328125,299.82916259765625,1.0,1.0,0.1493999361991882,0.1493999361991882,1.0,1.0,-5.689015865325928,0.6368614435195923,5.052154541015625,-0.6399778127670288,1.0,0.050000000745058,0.0,295.909423828125,410.0,10760.078125,0.0,13484.3603515625,1.0,283.1499938964844,298.4211120605469,300.08160400390625,300.9453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327547907829284,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.50732421875,0.0,20.0830135345459,1895.4371337890625,0.0,167.78076171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762100,301.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8388061523437,0.9990000128746032,1.0,0.5328240394592285,301.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8388061523437,0.9990000128746032,1.0,0.5610893368721008,301.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8388061523437,0.9990000128746032,1.0,0.4144186973571777,301.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8388061523437,0.9990000128746032,1.0,0.5610893368721008,300.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8388061523437,0.9990000128746032,1.0,2.6615664958953857,299.8388977050781,284.95001220703125,303.0240478515625,297.0888366699219,301.69488525390625,301.3110046386719,299.83935546875,1.0,1.0,0.1498633176088333,0.1498633176088333,1.0,1.0,-5.689034461975098,0.6407251954078674,5.048309326171875,-0.6361292004585266,1.0,0.050000000745058,0.0,295.911376953125,410.0,10766.5283203125,0.0,13484.3955078125,1.0,283.1499938964844,298.4305419921875,300.08526611328125,300.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323785960674286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.87646484375,0.0,20.0830135345459,1895.4371337890625,0.0,167.20025634765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762160,301.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8489074707031,0.9990000128746032,1.0,0.5328257083892822,301.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8489074707031,0.9990000128746032,1.0,0.5610911250114441,301.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8489074707031,0.9990000128746032,1.0,0.4144199788570404,301.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8489074707031,0.9990000128746032,1.0,0.5610911250114441,300.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8489074707031,0.9990000128746032,1.0,2.661574602127075,299.8489990234375,284.95001220703125,303.0498046875,297.0944519042969,301.7060546875,301.3179626464844,299.84942626953125,1.0,1.0,0.1502839773893356,0.1502839773893356,1.0,1.0,-5.689052104949951,0.6442139148712158,5.044837951660156,-0.6326594352722168,1.0,0.050000000745058,0.0,295.9127197265625,410.0,10772.9189453125,0.0,13484.4287109375,1.0,283.1499938964844,298.4399108886719,300.0904541015625,300.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319595754146576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.41796875,0.0,20.0830135345459,1895.4371337890625,0.0,166.55355834960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762220,301.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8589172363281,0.9990000128746032,1.0,0.5328273773193359,301.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8589172363281,0.9990000128746032,1.0,0.5610929131507874,301.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8589172363281,0.9990000128746032,1.0,0.4144212901592254,301.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8589172363281,0.9990000128746032,1.0,0.5610929131507874,300.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8589172363281,0.9990000128746032,1.0,2.661583185195923,299.8590087890625,284.95001220703125,303.0752868652344,297.1016845703125,301.71710205078125,301.3248596191406,299.85943603515625,1.0,1.0,0.1507046520709991,0.1507046520709991,1.0,1.0,-5.689070224761963,0.6476398706436157,5.041430473327637,-0.6292566061019897,1.0,0.050000000745058,0.0,295.9136962890625,410.0,10779.2490234375,0.0,13484.4619140625,1.0,283.1499938964844,298.4491882324219,300.0972595214844,300.96026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314978778362274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.142578125,0.0,20.0830135345459,1895.4371337890625,0.0,165.84078979492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762280,301.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.86883544921875,0.9990000128746032,1.0,0.5328291058540344,301.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.86883544921875,0.9990000128746032,1.0,0.5610947012901306,301.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.86883544921875,0.9990000128746032,1.0,0.4144226610660553,301.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.86883544921875,0.9990000128746032,1.0,0.5610947012901306,300.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.86883544921875,0.9990000128746032,1.0,2.6615917682647705,299.8689270019531,284.95001220703125,303.1004943847656,297.110595703125,301.72808837890625,301.3316955566406,299.8693542480469,1.0,1.0,0.1511253118515014,0.1511253118515014,1.0,1.0,-5.689088821411133,0.6510255932807922,5.038063049316406,-0.6258975267410278,1.0,0.050000000745058,0.0,295.9143981933594,410.0,10785.5166015625,0.0,13484.4970703125,1.0,283.1499938964844,298.4583740234375,300.1057434082031,300.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330990195274353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.05615234375,0.0,20.0830135345459,1895.4371337890625,0.0,165.05677795410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762340,301.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.878662109375,0.9990000128746032,1.0,0.5328308939933777,301.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.878662109375,0.9990000128746032,1.0,0.5610966086387634,301.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.878662109375,0.9990000128746032,1.0,0.4144240319728851,301.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.878662109375,0.9990000128746032,1.0,0.5610966086387634,300.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.878662109375,0.9990000128746032,1.0,2.6616005897521973,299.8787536621094,284.95001220703125,303.1253967285156,297.1212463378906,301.7389221191406,301.3384704589844,299.879150390625,1.0,1.0,0.1515459865331649,0.1515459865331649,1.0,1.0,-5.689107894897461,0.6543705463409424,5.03473711013794,-0.6225822567939758,1.0,0.050000000745058,0.0,295.9148254394531,410.0,10791.7197265625,0.0,13484.5322265625,1.0,283.1499938964844,298.4674987792969,300.115966796875,300.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304402232170105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.17236328125,0.0,20.0830135345459,1895.4371337890625,0.0,164.20718383789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762400,301.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.88836669921875,0.9990000128746032,1.0,0.532832682132721,301.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.88836669921875,0.9990000128746032,1.0,0.5610985159873962,301.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88836669921875,0.9990000128746032,1.0,0.4144254326820373,301.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88836669921875,0.9990000128746032,1.0,0.5610985159873962,300.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88836669921875,0.9990000128746032,1.0,2.661609649658203,299.8884582519531,284.95001220703125,303.1499938964844,297.1337280273437,301.7496643066406,301.34521484375,299.8888854980469,1.0,1.0,0.1519666463136673,0.1519666463136673,1.0,1.0,-5.689126968383789,0.6576743125915527,5.031452655792236,-0.6193104982376099,1.0,0.050000000745058,0.0,295.9150085449219,410.0,10797.8427734375,0.0,13484.568359375,1.0,283.1499938964844,298.4765014648437,300.1279602050781,300.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298447430133819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.49072265625,0.0,20.0830135345459,1895.4371337890625,0.0,163.28688049316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762460,301.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8978576660156,0.9990000128746032,1.0,0.5328344702720642,301.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8978576660156,0.9990000128746032,1.0,0.5611003041267395,301.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8978576660156,0.9990000128746032,1.0,0.4144268035888672,301.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8978576660156,0.9990000128746032,1.0,0.5611003041267395,300.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8978576660156,0.9990000128746032,1.0,2.66161847114563,299.89794921875,284.95001220703125,303.1728515625,297.14605712890625,301.760009765625,301.35186767578125,299.8983459472656,1.0,1.0,0.1523673236370086,0.1523673236370086,1.0,1.0,-5.689145565032959,0.6607924699783325,5.028353214263916,-0.6162258982658386,1.0,0.050000000745058,0.0,295.9149780273437,410.0,10803.6220703125,0.0,13484.603515625,1.0,283.1499938964844,298.4854431152344,300.1414794921875,301.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294260501861572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.966796875,0.0,20.0830135345459,1895.4371337890625,0.0,162.63954162597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762520,301.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.90673828125,0.9990000128746032,1.0,0.5328361988067627,301.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.90673828125,0.9990000128746032,1.0,0.5611021518707275,301.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.90673828125,0.9990000128746032,1.0,0.4144281446933746,301.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.90673828125,0.9990000128746032,1.0,0.5611021518707275,300.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.90673828125,0.9990000128746032,1.0,2.661627054214477,299.90679931640625,284.95001220703125,303.1925354003906,297.15625,301.7695617675781,301.35845947265625,299.9071655273437,1.0,1.0,0.15276800096035,0.15276800096035,1.0,1.0,-5.689164161682129,0.6638625860214233,5.025301456451416,-0.6131905317306519,1.0,0.050000000745058,0.0,295.914794921875,410.0,10808.6572265625,0.0,13484.638671875,1.0,283.1499938964844,298.4940795898437,300.1546936035156,301.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329416275024414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.3203125,0.0,20.0830135345459,1895.4371337890625,0.0,162.62442016601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762580,301.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9149169921875,0.9990000128746032,1.0,0.5328379273414612,301.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9149169921875,0.9990000128746032,1.0,0.5611039996147156,301.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9149169921875,0.9990000128746032,1.0,0.4144295156002044,301.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9149169921875,0.9990000128746032,1.0,0.5611039996147156,300.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9149169921875,0.9990000128746032,1.0,2.6616358757019043,299.9150085449219,284.95001220703125,303.2091979980469,297.1643371582031,301.7783203125,301.3649597167969,299.91534423828125,1.0,1.0,0.1531686782836914,0.1531686782836914,1.0,1.0,-5.689182758331299,0.6668943762779236,5.0222883224487305,-0.610194206237793,1.0,0.050000000745058,0.0,295.9145202636719,410.0,10813.1259765625,0.0,13484.673828125,1.0,283.1499938964844,298.5023193359375,300.16632080078125,301.0302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297965824604034,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.3203125,0.0,20.0830135345459,1895.4371337890625,0.0,163.21243286132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762640,301.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9224548339844,0.9990000128746032,1.0,0.5328396558761597,301.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9224548339844,0.9990000128746032,1.0,0.5611058473587036,301.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9224548339844,0.9990000128746032,1.0,0.4144308567047119,301.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9224548339844,0.9990000128746032,1.0,0.5611058473587036,300.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9224548339844,0.9990000128746032,1.0,2.661644458770752,299.9225158691406,284.95001220703125,303.2228698730469,297.1704406738281,301.7863464355469,301.37127685546875,299.9228210449219,1.0,1.0,0.1535693556070327,0.1535693556070327,1.0,1.0,-5.689201354980469,0.6698875427246094,5.019313812255859,-0.607236921787262,1.0,0.050000000745058,0.0,295.9141540527344,410.0,10817.091796875,0.0,13484.7080078125,1.0,283.1499938964844,298.510009765625,300.175537109375,301.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304638266563415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.83935546875,0.0,20.0830135345459,1895.4371337890625,0.0,164.24363708496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762700,301.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.92926025390625,0.9990000128746032,1.0,0.5328413844108582,301.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.92926025390625,0.9990000128746032,1.0,0.5611076354980469,301.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.92926025390625,0.9990000128746032,1.0,0.4144321978092193,301.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.92926025390625,0.9990000128746032,1.0,0.5611076354980469,300.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.92926025390625,0.9990000128746032,1.0,2.6616530418396,299.9293212890625,284.95001220703125,303.23370361328125,297.174560546875,301.7935791015625,301.3774719238281,299.9295959472656,1.0,1.0,0.1539700180292129,0.1539700180292129,1.0,1.0,-5.6892194747924805,0.6728417873382568,5.016377925872803,-0.6043186187744141,1.0,0.050000000745058,0.0,295.9137878417969,410.0,10820.59375,0.0,13484.7431640625,1.0,283.1499938964844,298.51708984375,300.18194580078125,301.0495910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313243985176086,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.80859375,0.0,20.0830135345459,1895.4371337890625,0.0,165.5729217529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762760,301.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.93536376953125,0.9990000128746032,1.0,0.5328429937362671,301.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93536376953125,0.9990000128746032,1.0,0.5611093640327454,301.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.93536376953125,0.9990000128746032,1.0,0.4144334495067596,301.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.93536376953125,0.9990000128746032,1.0,0.5611093640327454,300.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.93536376953125,0.9990000128746032,1.0,2.661661148071289,299.9354248046875,284.95001220703125,303.2417297363281,297.17681884765625,301.79998779296875,301.3833923339844,299.9356689453125,1.0,1.0,0.1543371528387069,0.1543371528387069,1.0,1.0,-5.689236640930176,0.675529956817627,5.013706684112549,-0.6016655564308167,1.0,0.050000000745058,0.0,295.91326904296875,410.0,10823.5859375,0.0,13484.775390625,1.0,283.1499938964844,298.5235290527344,300.1854858398437,301.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322659730911255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.21630859375,0.0,20.0830135345459,1895.4371337890625,0.0,167.02645874023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
